time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197771023958921,-867.0989990234375,304.1495361328125,0.5893111228942871,0.0602819994091987,0.0550338700413703,293.1487731933594,297.1499938964844,293.1499938964844,0.0233431365340948,-991.0379028320312,304.1495666503906,0.6076018810272217,0.0655089616775512,0.0628999024629592,293.15435791015625,297.1499938964844,293.1499938964844,0.0285521522164344,-812.9340209960938,304.1502990722656,0.6289098858833313,0.0728022009134292,0.0515853613615036,293.14556884765625,297.1499938964844,293.1499938964844,0.0490461513400077,-1449.3057861328125,304.1492004394531,0.6901959180831909,0.0962599664926529,0.0919881910085678,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839142799377,0.050000000745058,0.2289450466632843,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596494317054748,1.0,1.0,0.9819049835205078,1.0,-0.5885647535324097,0.2547756731510162,0.3337891101837158,0.0898124873638153,0.0,0.0,0.1322521716356277,24.937705993652344,25.0,-0.3599346876144409,-4162.998046875,36.54905319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927799642086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117375865578651,0.1117418184876442,-4.228661509841913e-06,0.0,9.415987005922943e-05,0.0,0.0,4.336341857910156,0.0,0.0,0.0,0.2715370953083038,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197771023958921,-867.0989990234375,304.1495361328125,0.5893111228942871,0.0602819994091987,0.0550338700413703,293.1487731933594,297.1499938964844,293.1499938964844,0.0233431365340948,-991.0379028320312,304.1495666503906,0.6076018810272217,0.0655089616775512,0.0628999024629592,293.15435791015625,297.1499938964844,293.1499938964844,0.0285521522164344,-812.9340209960938,304.1502990722656,0.6289098858833313,0.0728022009134292,0.0515853613615036,293.14556884765625,297.1499938964844,293.1499938964844,0.0490461513400077,-1449.3057861328125,304.1492004394531,0.6901959180831909,0.0962599664926529,0.0919881910085678,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839142799377,0.050000000745058,0.2289450466632843,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596494317054748,1.0,1.0,0.9819049835205078,1.0,-0.5885647535324097,0.2547756731510162,0.3337891101837158,0.0898124873638153,0.0,0.0,0.1322521716356277,24.937705993652344,25.0,-0.3599346876144409,-4162.998046875,36.54905319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927799642086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117375865578651,0.1117418184876442,-4.228661509841913e-06,0.0,9.415987005922943e-05,0.0,0.0,4.336341857910156,0.0,0.0,0.0,0.2715370953083038,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198351833969354,-868.38037109375,304.1495056152344,0.5897070169448853,0.0603738166391849,0.0551147125661373,293.1483764648437,297.1499938964844,293.1499938964844,0.0234104786068201,-992.432861328125,304.1495361328125,0.6079652309417725,0.0656058266758918,0.0629880130290985,293.1540222167969,297.1499938964844,293.1499938964844,0.0285546593368053,-813.0220336914062,304.1502380371094,0.6289902329444885,0.0728158354759216,0.0515925548970699,293.145263671875,297.1499938964844,293.1499938964844,0.0491449609398841,-1451.02734375,304.149169921875,0.6905523538589478,0.0963772237300872,0.0920967608690261,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471429228782654,0.050000000745058,0.2289429157972335,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.1449279785156,1.0,0.1596674025058746,1.0,1.0,0.9817565679550172,1.0,-0.5889039039611816,0.2548716068267822,0.3340322971343994,0.0899981036782264,0.0,0.0,0.1326010376214981,24.93080711364746,25.0,-0.3402509391307831,-4166.236328125,36.57653045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,304.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.0928444787859916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118876859545707,0.1118919104337692,-4.2288970689696725e-06,0.0,9.422534640179948e-05,0.0,0.0,4.342531204223633,0.0,0.0,0.0,0.2715606391429901,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198949687182903,-869.6962890625,304.14947509765625,0.590112566947937,0.0604680888354778,0.0551977790892124,293.14794921875,297.1499938964844,293.1499938964844,0.0234821811318397,-993.9150390625,304.14947509765625,0.6083481311798096,0.0657085701823234,0.0630816966295242,293.1536560058594,297.1499938964844,293.1499938964844,0.028622256591916,-813.1959838867188,304.15008544921875,0.6290856003761292,0.0728347599506378,0.0516034066677093,293.1449584960937,297.1499938964844,293.1499938964844,0.049246784299612,-1452.8018798828125,304.1491394042969,0.690919041633606,0.0964980795979499,0.0922087430953979,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472032427787781,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596869379281997,1.0,1.0,0.9816095232963562,1.0,-0.5892608165740967,0.2549743950366974,0.3342864215373993,0.0901888906955719,0.0,0.0,0.1329562216997146,24.923847198486328,25.0,-0.3191553056240082,-4169.53955078125,36.60577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.0929115712642669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120408326387405,0.1120450645685195,-4.229138085065642e-06,0.0,9.4293434813153e-05,0.0,0.0,4.348848342895508,0.0,0.0,0.0,0.2715846300125122,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200199391692876,-872.43701171875,304.1494445800781,0.5909538865089417,0.0606644563376903,0.0553709454834461,293.1470947265625,297.1499938964844,293.1499938964844,0.0236395839601755,-997.1578369140624,304.1493835449219,0.6091757416725159,0.0659328922629356,0.0632868781685829,293.1529541015625,297.1499938964844,293.1499938964844,0.0286880191415548,-813.7202758789062,304.1499328613281,0.6293233633041382,0.0728889256715774,0.0516365654766559,293.14434814453125,297.1499938964844,293.1499938964844,0.0494599640369415,-1456.5184326171875,304.1490783691406,0.6916848421096802,0.0967511981725692,0.0924435332417488,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.54732745885849,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.1446228027344,1.0,0.1597311198711395,1.0,1.0,0.9813154339790344,1.0,-0.5900310277938843,0.2552019357681274,0.3348290920257568,0.090586632490158,0.0,0.0,0.1336845010519027,24.909788131713867,25.0,-0.2684749066829681,-4176.34619140625,36.669898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930541008710861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123560518026351,0.1123602837324142,-4.229635578667512e-06,0.0,9.443808085052297e-05,0.0,0.0,4.361856460571289,0.0,0.0,0.0,0.2716341316699981,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200199391692876,-872.43701171875,304.1494445800781,0.5909538865089417,0.0606644563376903,0.0553709454834461,293.1470947265625,297.1499938964844,293.1499938964844,0.0236395839601755,-997.1578369140624,304.1493835449219,0.6091757416725159,0.0659328922629356,0.0632868781685829,293.1529541015625,297.1499938964844,293.1499938964844,0.0286880191415548,-813.7202758789062,304.1499328613281,0.6293233633041382,0.0728889256715774,0.0516365654766559,293.14434814453125,297.1499938964844,293.1499938964844,0.0494599640369415,-1456.5184326171875,304.1490783691406,0.6916848421096802,0.0967511981725692,0.0924435332417488,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.54732745885849,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.1446228027344,1.0,0.1597311198711395,1.0,1.0,0.9813154339790344,1.0,-0.5900310277938843,0.2552019357681274,0.3348290920257568,0.090586632490158,0.0,0.0,0.1336845010519027,24.909788131713867,25.0,-0.2684749066829681,-4176.34619140625,36.669898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930541008710861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123560518026351,0.1123602837324142,-4.229635578667512e-06,0.0,9.443808085052297e-05,0.0,0.0,4.361856460571289,0.0,0.0,0.0,0.2716341316699981,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201521962881088,-875.3230590820312,304.1494140625,0.5918348431587219,0.0608712472021579,0.055553525686264,293.146240234375,297.1499938964844,293.1499938964844,0.0238161236047744,-1000.7775268554688,304.1492919921875,0.6100854873657227,0.0661826580762863,0.0635162144899368,293.1521911621094,297.1499938964844,293.1499938964844,0.0288954153656959,-814.587890625,304.1495666503906,0.6296254992485046,0.0729658678174018,0.0516855344176292,293.14373779296875,297.1499938964844,293.1499938964844,0.0496858805418014,-1460.4588623046875,304.1490173339844,0.6924935579299927,0.0970196202397346,0.0926928594708442,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474564433097839,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.31817626953125,291.1444702148437,1.0,0.1597823202610016,1.0,1.0,0.9810213446617126,1.0,-0.5908777713775635,0.2554593086242676,0.3354184925556183,0.0910063311457634,0.0,0.0,0.1344323009252548,24.89558792114257,25.0,-0.2122115492820739,-4183.40283203125,36.74175262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932078883051872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126814037561416,0.1126856356859207,-4.230152171658119e-06,0.0,9.45941574173048e-05,0.0,0.0,4.375290870666504,0.0,0.0,0.0,0.2716852724552154,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201521962881088,-875.3230590820312,304.1494140625,0.5918348431587219,0.0608712472021579,0.055553525686264,293.146240234375,297.1499938964844,293.1499938964844,0.0238161236047744,-1000.7775268554688,304.1492919921875,0.6100854873657227,0.0661826580762863,0.0635162144899368,293.1521911621094,297.1499938964844,293.1499938964844,0.0288954153656959,-814.587890625,304.1495666503906,0.6296254992485046,0.0729658678174018,0.0516855344176292,293.14373779296875,297.1499938964844,293.1499938964844,0.0496858805418014,-1460.4588623046875,304.1490173339844,0.6924935579299927,0.0970196202397346,0.0926928594708442,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474564433097839,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.31817626953125,291.1444702148437,1.0,0.1597823202610016,1.0,1.0,0.9810213446617126,1.0,-0.5908777713775635,0.2554593086242676,0.3354184925556183,0.0910063311457634,0.0,0.0,0.1344323009252548,24.89558792114257,25.0,-0.2122115492820739,-4183.40283203125,36.74175262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932078883051872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126814037561416,0.1126856356859207,-4.230152171658119e-06,0.0,9.45941574173048e-05,0.0,0.0,4.375290870666504,0.0,0.0,0.0,0.2716852724552154,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202916786074638,-878.3504638671875,304.1493835449219,0.5927539467811584,0.0610882565379142,0.0557453855872154,293.1453552246094,297.1499938964844,293.1499938964844,0.0240120515227317,-1004.7736206054688,304.1492004394531,0.611075758934021,0.0664578825235366,0.0637697950005531,293.15142822265625,297.1499938964844,293.1499938964844,0.0290531776845455,-815.386962890625,304.1494140625,0.6299929022789001,0.0730656310915947,0.0517506375908851,293.14312744140625,297.1499938964844,293.1499938964844,0.0499242693185806,-1464.6187744140625,304.14892578125,0.6933443546295166,0.0973031669855117,0.0929566174745559,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896596908569,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182373046875,291.1443786621094,1.0,0.159840777516365,1.0,1.0,0.980730414390564,1.0,-0.5918012857437134,0.2557465434074402,0.3360547125339508,0.09144788980484,0.0,0.0,0.1351906508207321,24.881332397460938,25.0,-0.089538037776947,-4190.60302734375,36.821475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933724865317344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130137294530868,0.1130179613828659,-4.230683316563955e-06,0.0,9.476120612816884e-05,0.0,0.0,4.389023303985596,0.0,0.0,0.0,0.2717375755310058,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202916786074638,-878.3504638671875,304.1493835449219,0.5927539467811584,0.0610882565379142,0.0557453855872154,293.1453552246094,297.1499938964844,293.1499938964844,0.0240120515227317,-1004.7736206054688,304.1492004394531,0.611075758934021,0.0664578825235366,0.0637697950005531,293.15142822265625,297.1499938964844,293.1499938964844,0.0290531776845455,-815.386962890625,304.1494140625,0.6299929022789001,0.0730656310915947,0.0517506375908851,293.14312744140625,297.1499938964844,293.1499938964844,0.0499242693185806,-1464.6187744140625,304.14892578125,0.6933443546295166,0.0973031669855117,0.0929566174745559,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896596908569,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182373046875,291.1443786621094,1.0,0.159840777516365,1.0,1.0,0.980730414390564,1.0,-0.5918012857437134,0.2557465434074402,0.3360547125339508,0.09144788980484,0.0,0.0,0.1351906508207321,24.881332397460938,25.0,-0.089538037776947,-4190.60302734375,36.821475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933724865317344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130137294530868,0.1130179613828659,-4.230683316563955e-06,0.0,9.476120612816884e-05,0.0,0.0,4.389023303985596,0.0,0.0,0.0,0.2717375755310058,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.020437404513359,-881.4943237304688,304.1493530273437,0.5937049984931946,0.0613141544163227,0.0559454075992107,293.1444702148437,297.1499938964844,293.1499938964844,0.0242255944758653,-1009.1030883789062,304.14910888671875,0.6121314764022827,0.0667561143636703,0.0640454217791557,293.1506652832031,297.1499938964844,293.1499938964844,0.0292551890015602,-816.6233520507812,304.1492919921875,0.6304197311401367,0.0731863901019096,0.0518305748701095,293.1425170898437,297.1499938964844,293.1499938964844,0.0501731038093566,-1468.961669921875,304.1488952636719,0.6942316889762878,0.0976000875234603,0.0932332649827003,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599060595035553,1.0,1.0,0.98043954372406,1.0,-0.5927941203117371,0.256060779094696,0.3367333710193634,0.0919096916913986,0.0,0.0,0.1359283924102783,24.867149353027344,25.0,0.1760442554950714,-4197.72314453125,36.90848922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935456678271293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113342136144638,0.1133463680744171,-4.231218554195948e-06,0.0,9.493696416029708e-05,0.0,0.0,4.402609348297119,0.0,0.0,0.0,0.2717894613742828,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.020437404513359,-881.4943237304688,304.1493530273437,0.5937049984931946,0.0613141544163227,0.0559454075992107,293.1444702148437,297.1499938964844,293.1499938964844,0.0242255944758653,-1009.1030883789062,304.14910888671875,0.6121314764022827,0.0667561143636703,0.0640454217791557,293.1506652832031,297.1499938964844,293.1499938964844,0.0292551890015602,-816.6233520507812,304.1492919921875,0.6304197311401367,0.0731863901019096,0.0518305748701095,293.1425170898437,297.1499938964844,293.1499938964844,0.0501731038093566,-1468.961669921875,304.1488952636719,0.6942316889762878,0.0976000875234603,0.0932332649827003,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599060595035553,1.0,1.0,0.98043954372406,1.0,-0.5927941203117371,0.256060779094696,0.3367333710193634,0.0919096916913986,0.0,0.0,0.1359283924102783,24.867149353027344,25.0,0.1760442554950714,-4197.72314453125,36.90848922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935456678271293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113342136144638,0.1133463680744171,-4.231218554195948e-06,0.0,9.493696416029708e-05,0.0,0.0,4.402609348297119,0.0,0.0,0.0,0.2717894613742828,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205124411731958,-883.1054077148438,304.1493225097656,0.5941910743713379,0.061430174857378,0.0560482665896415,293.14404296875,297.1499938964844,293.1499938964844,0.0243388097733259,-1011.3876342773438,304.1490783691406,0.6126800179481506,0.0669135525822639,0.0641912519931793,293.1502990722656,297.1499938964844,293.1499938964844,0.0293277185410261,-817.3604736328125,304.1492919921875,0.630653977394104,0.0732542127370834,0.0518758334219455,293.1422119140625,297.1499938964844,293.1499938964844,0.0503011159598827,-1471.1959228515625,304.1488647460937,0.6946879029273987,0.0977532640099525,0.0933761596679687,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477953553199768,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.1446228027344,1.0,0.1599412709474563,1.0,1.0,0.9802940487861632,1.0,-0.5933154225349426,0.2562274932861328,0.3370878994464874,0.0921479389071464,0.0,0.0,0.1362780034542083,24.860143661499023,25.0,0.3208895623683929,-4201.18310546875,36.95467758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0936346873641014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11349967867136,0.113503910601139,-4.2314804886700585e-06,0.0,9.502730972599238e-05,0.0,0.0,4.409134387969971,0.0,0.0,0.0,0.2718144655227661,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205888431519269,-884.74072265625,304.1493225097656,0.5946832895278931,0.0615480504930019,0.0561528541147708,293.1435852050781,297.1499938964844,293.1499938964844,0.0244561862200498,-1013.7485961914062,304.1490173339844,0.6132409572601318,0.0670762509107589,0.0643421486020088,293.14990234375,297.1499938964844,293.1499938964844,0.0293907281011343,-818.1161499023438,304.1492919921875,0.6309015154838562,0.073326826095581,0.0519244745373725,293.1419372558594,297.1499938964844,293.1499938964844,0.050431378185749,-1473.4697265625,304.1488342285156,0.6951517462730408,0.0979093685746193,0.0935219004750251,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478649139404297,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599781662225723,1.0,1.0,0.9801509976387024,1.0,-0.5938522815704346,0.2564001679420471,0.3374521434307098,0.0923909023404121,0.0,0.0,0.1366111040115356,24.853221893310547,25.0,0.4532057642936706,-4204.5498046875,37.002586364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.0937246978282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136507242918014,0.1136549562215805,-4.231734692439204e-06,0.0,9.511865209788084e-05,0.0,0.0,4.41539478302002,0.0,0.0,0.0,0.2718384861946106,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206822510808706,-886.7334594726562,304.1492919921875,0.5952811241149902,0.0616918094456195,0.0562805011868476,293.14306640625,297.1499938964844,293.1499938964844,0.0246024001389741,-1016.6795043945312,304.14898681640625,0.6139292120933533,0.0672781690955162,0.0645296871662139,293.1494445800781,297.1499938964844,293.1499938964844,0.0294660571962595,-819.0923461914062,304.1493225097656,0.631215512752533,0.0734201446175575,0.0519872307777404,293.1416015625,297.1499938964844,293.1499938964844,0.0505905635654926,-1476.2490234375,304.1488037109375,0.6957176327705383,0.098100334405899,0.0937003344297409,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488372802734,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600246429443359,1.0,1.0,0.9799793362617492,1.0,-0.594516396522522,0.2566149830818176,0.3379013836383819,0.0926884412765502,0.0,0.0,0.1369868963956833,24.84504508972168,25.0,0.5802575945854187,-4208.4541015625,37.06230545043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.093833290040493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138221323490142,0.1138263642787933,-4.232026185491122e-06,0.0,9.522886102786288e-05,0.0,0.0,4.42250394821167,0.0,0.0,0.0,0.2718658149242401,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207456145435571,-888.0811767578125,304.1492919921875,0.5956839323043823,0.0617890283465385,0.0563668832182884,293.1427307128906,297.1499938964844,293.1499938964844,0.024703299626708,-1018.6956176757812,304.1489562988281,0.614397406578064,0.0674169436097145,0.0646587237715721,293.1491394042969,297.1499938964844,293.1499938964844,0.029516652226448,-819.7826538085938,304.1493225097656,0.6314355134963989,0.0734862759709358,0.0520318374037742,293.141357421875,297.1499938964844,293.1499938964844,0.0506984964013099,-1478.134033203125,304.1487731933594,0.6961004137992859,0.0982298925518989,0.0938214659690857,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049848556519,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.3183898925781,291.145263671875,1.0,0.1600570082664489,1.0,1.0,0.9798648953437804,1.0,-0.5949714183807373,0.2567629218101501,0.3382085263729095,0.0928906500339508,0.0,0.0,0.1372213959693908,24.839693069458008,25.0,0.6408007740974426,-4210.96728515625,37.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.093905508518219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139295399188995,0.1139337718486785,-4.232210812915582e-06,0.0,9.530215174891056e-05,0.0,0.0,4.4269609451293945,0.0,0.0,0.0,0.2718829810619354,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209072045981884,-891.504638671875,304.1492614746094,0.5967015624046326,0.0620359554886817,0.0565864443778991,293.1418762207031,297.1499938964844,293.1499938964844,0.0249656066298484,-1023.9143676757812,304.1488647460937,0.6155915856361389,0.0677758008241653,0.0649928599596023,293.1483764648437,297.1499938964844,293.1499938964844,0.0296475496143102,-821.6380004882812,304.1493225097656,0.6320164799690247,0.0736629739403724,0.0521514415740966,293.14080810546875,297.1499938964844,293.1499938964844,0.0509735755622386,-1482.9405517578125,304.1487121582031,0.6970726251602173,0.0985601022839546,0.0941304564476013,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.548145592212677,0.050000000745058,0.2289067506790161,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.1457824707031,1.0,0.1601420640945434,1.0,1.0,0.9795787930488586,1.0,-0.5961441993713379,0.2571460306644439,0.3389981687068939,0.0934073850512504,0.0,0.0,0.1377602368593216,24.82664680480957,25.0,0.7211300730705261,-4216.9736328125,37.21064758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.0940837785601615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141773015260696,0.1141815334558487,-4.232639184920117e-06,0.0,9.548307571094484e-05,0.0,0.0,4.437248229980469,0.0,0.0,0.0,0.2719226777553558,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209072045981884,-891.504638671875,304.1492614746094,0.5967015624046326,0.0620359554886817,0.0565864443778991,293.1418762207031,297.1499938964844,293.1499938964844,0.0249656066298484,-1023.9143676757812,304.1488647460937,0.6155915856361389,0.0677758008241653,0.0649928599596023,293.1483764648437,297.1499938964844,293.1499938964844,0.0296475496143102,-821.6380004882812,304.1493225097656,0.6320164799690247,0.0736629739403724,0.0521514415740966,293.14080810546875,297.1499938964844,293.1499938964844,0.0509735755622386,-1482.9405517578125,304.1487121582031,0.6970726251602173,0.0985601022839546,0.0941304564476013,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.548145592212677,0.050000000745058,0.2289067506790161,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.1457824707031,1.0,0.1601420640945434,1.0,1.0,0.9795787930488586,1.0,-0.5961441993713379,0.2571460306644439,0.3389981687068939,0.0934073850512504,0.0,0.0,0.1377602368593216,24.82664680480957,25.0,0.7211300730705261,-4216.9736328125,37.21064758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.0940837785601615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141773015260696,0.1141815334558487,-4.232639184920117e-06,0.0,9.548307571094484e-05,0.0,0.0,4.437248229980469,0.0,0.0,0.0,0.2719226777553558,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210735164582729,-895.0083618164062,304.14923095703125,0.5977333784103394,0.0622883290052413,0.0568110719323158,293.1410522460937,297.1499938964844,293.1499938964844,0.0252429768443107,-1029.398193359375,304.1487731933594,0.6168200373649597,0.0681519880890846,0.0653437823057174,293.14764404296875,297.1499938964844,293.1499938964844,0.0297898780554533,-823.6806030273438,304.1493225097656,0.6326428651809692,0.0738565400242805,0.0522830225527286,293.1402893066406,297.1499938964844,293.1499938964844,0.0512563548982143,-1487.88623046875,304.148681640625,0.6980659365653992,0.0988993719220161,0.0944482535123825,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482861995697021,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.1462707519531,1.0,0.1602333039045334,1.0,1.0,0.9792957901954652,1.0,-0.5973681807518005,0.2575482726097107,0.3398199379444122,0.0939408987760543,0.0,0.0,0.1382296085357666,24.81416702270508,25.0,0.7132742404937744,-4222.5927734375,37.323856353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0942553728818893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143939942121505,0.1143982261419296,-4.233017079968704e-06,0.0,9.56572184804827e-05,0.0,0.0,4.446251392364502,0.0,0.0,0.0,0.2719574272632599,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210735164582729,-895.0083618164062,304.14923095703125,0.5977333784103394,0.0622883290052413,0.0568110719323158,293.1410522460937,297.1499938964844,293.1499938964844,0.0252429768443107,-1029.398193359375,304.1487731933594,0.6168200373649597,0.0681519880890846,0.0653437823057174,293.14764404296875,297.1499938964844,293.1499938964844,0.0297898780554533,-823.6806030273438,304.1493225097656,0.6326428651809692,0.0738565400242805,0.0522830225527286,293.1402893066406,297.1499938964844,293.1499938964844,0.0512563548982143,-1487.88623046875,304.148681640625,0.6980659365653992,0.0988993719220161,0.0944482535123825,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482861995697021,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.1462707519531,1.0,0.1602333039045334,1.0,1.0,0.9792957901954652,1.0,-0.5973681807518005,0.2575482726097107,0.3398199379444122,0.0939408987760543,0.0,0.0,0.1382296085357666,24.81416702270508,25.0,0.7132742404937744,-4222.5927734375,37.323856353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0942553728818893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143939942121505,0.1143982261419296,-4.233017079968704e-06,0.0,9.56572184804827e-05,0.0,0.0,4.446251392364502,0.0,0.0,0.0,0.2719574272632599,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212440285831689,-898.5811157226562,304.1492004394531,0.5987751483917236,0.0625452399253845,0.0570399165153503,293.1402282714844,297.1499938964844,293.1499938964844,0.0255338717252016,-1035.11376953125,304.1487121582031,0.6180752515792847,0.0685431584715843,0.0657092332839965,293.1469116210937,297.1499938964844,293.1499938964844,0.0299519635736942,-825.8884887695312,304.1492614746094,0.6333092451095581,0.0740650445222854,0.0524252392351627,293.1398010253906,297.1499938964844,293.1499938964844,0.0515459142625331,-1492.95556640625,304.1486511230469,0.699076235294342,0.0992463752627372,0.0947735682129859,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.146728515625,1.0,0.1603301167488098,1.0,1.0,0.9790128469467164,1.0,-0.5986364483833313,0.2579669654369354,0.3406695127487182,0.0944894775748252,0.0,0.0,0.1386419236660003,24.802276611328125,25.0,0.6454538702964783,-4227.89404296875,37.442481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0944173708558082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145844981074333,0.1145887300372123,-4.233349500282202e-06,0.0,9.58216260187328e-05,0.0,0.0,4.454168796539307,0.0,0.0,0.0,0.271988034248352,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212440285831689,-898.5811157226562,304.1492004394531,0.5987751483917236,0.0625452399253845,0.0570399165153503,293.1402282714844,297.1499938964844,293.1499938964844,0.0255338717252016,-1035.11376953125,304.1487121582031,0.6180752515792847,0.0685431584715843,0.0657092332839965,293.1469116210937,297.1499938964844,293.1499938964844,0.0299519635736942,-825.8884887695312,304.1492614746094,0.6333092451095581,0.0740650445222854,0.0524252392351627,293.1398010253906,297.1499938964844,293.1499938964844,0.0515459142625331,-1492.95556640625,304.1486511230469,0.699076235294342,0.0992463752627372,0.0947735682129859,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.146728515625,1.0,0.1603301167488098,1.0,1.0,0.9790128469467164,1.0,-0.5986364483833313,0.2579669654369354,0.3406695127487182,0.0944894775748252,0.0,0.0,0.1386419236660003,24.802276611328125,25.0,0.6454538702964783,-4227.89404296875,37.442481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0944173708558082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145844981074333,0.1145887300372123,-4.233349500282202e-06,0.0,9.58216260187328e-05,0.0,0.0,4.454168796539307,0.0,0.0,0.0,0.271988034248352,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213308203965425,-900.3921508789062,304.1492004394531,0.5992991328239441,0.0626752600073814,0.0571558065712451,293.1398620605469,297.1499938964844,293.1499938964844,0.0256842859089374,-1038.054931640625,304.148681640625,0.6187120676040649,0.0687440633773803,0.065897136926651,293.14654541015625,297.1499938964844,293.1499938964844,0.030039032921195,-827.0548706054688,304.1492614746094,0.6336568593978882,0.0741746947169303,0.0525002069771289,293.1395568847656,297.1499938964844,293.1499938964844,0.0516931116580963,-1495.5347900390625,304.14862060546875,0.6995871663093567,0.0994226038455963,0.0949388965964317,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5484963655471802,0.050000000745058,0.2288941890001297,291.1468505859375,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.1469421386719,1.0,0.160380557179451,1.0,1.0,0.9788713455200196,1.0,-0.5992864370346069,0.2581820785999298,0.3411043584346771,0.0947693958878517,0.0,0.0,0.1388290673494339,24.796566009521484,25.0,0.6014984846115112,-4230.44287109375,37.50377655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,304.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.094493918120861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146709620952606,0.1146751940250396,-4.233500476402696e-06,0.0,9.589931141817942e-05,0.0,0.0,4.457763195037842,0.0,0.0,0.0,0.2720019221305847,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214186385273933,-902.2196655273438,304.149169921875,0.5998249650001526,0.0628063231706619,0.0572726540267467,293.13946533203125,297.1499938964844,293.1499938964844,0.0258380565792322,-1041.05224609375,304.14862060546875,0.6193550229072571,0.0689485371112823,0.0660885050892829,293.1462097167969,297.1499938964844,293.1499938964844,0.0301293935626745,-828.2640991210938,304.14923095703125,0.6340141892433167,0.0742880403995513,0.0525778010487556,293.13934326171875,297.1499938964844,293.1499938964844,0.051841951906681,-1498.144287109375,304.1485900878906,0.7001017928123474,0.0996006876230239,0.0951059982180595,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5485659837722778,0.050000000745058,0.2288917005062103,291.14703369140625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.1471252441406,1.0,0.1604324281215667,1.0,1.0,0.9787319898605348,1.0,-0.5999470353126526,0.2584010660648346,0.3415459394454956,0.0950529873371124,0.0,0.0,0.1390042752027511,24.79103279113769,25.0,0.5504506230354309,-4232.92919921875,37.56642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0945669040083885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147518381476402,0.1147560775279998,-4.23364099333412e-06,0.0,9.597338794264942e-05,0.0,0.0,4.461125373840332,0.0,0.0,0.0,0.2720148861408233,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215969998389482,-905.9161376953124,304.1491394042969,0.6008800268173218,0.0630709901452064,0.0575087405741214,293.13873291015625,297.1499938964844,293.1499938964844,0.0261543951928615,-1047.1888427734375,304.1485595703125,0.6206549406051636,0.0693664103746414,0.0664799660444259,293.1455078125,297.1499938964844,293.1499938964844,0.0303185675293207,-830.7919921875,304.149169921875,0.6347537636756897,0.0745240896940231,0.0527397170662879,293.1388854980469,297.1499938964844,293.1499938964844,0.0521438121795654,-1503.4412841796875,304.1485595703125,0.7011399269104004,0.0999614894390106,0.0954447463154792,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487043857574463,0.050000000745058,0.2288867533206939,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474304199219,1.0,0.1605398505926132,1.0,1.0,0.9784532189369202,1.0,-0.6012950539588928,0.258848637342453,0.3424464166164398,0.0956303253769874,0.0,0.0,0.1393284648656845,24.78045654296875,25.0,0.4398805797100067,-4237.7578125,37.69522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0947027057409286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149010062217712,0.1149052456021308,-4.233899289829424e-06,0.0,9.611120913177729e-05,0.0,0.0,4.467325687408447,0.0,0.0,0.0,0.2720388174057007,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215969998389482,-905.9161376953124,304.1491394042969,0.6008800268173218,0.0630709901452064,0.0575087405741214,293.13873291015625,297.1499938964844,293.1499938964844,0.0261543951928615,-1047.1888427734375,304.1485595703125,0.6206549406051636,0.0693664103746414,0.0664799660444259,293.1455078125,297.1499938964844,293.1499938964844,0.0303185675293207,-830.7919921875,304.149169921875,0.6347537636756897,0.0745240896940231,0.0527397170662879,293.1388854980469,297.1499938964844,293.1499938964844,0.0521438121795654,-1503.4412841796875,304.1485595703125,0.7011399269104004,0.0999614894390106,0.0954447463154792,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487043857574463,0.050000000745058,0.2288867533206939,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474304199219,1.0,0.1605398505926132,1.0,1.0,0.9784532189369202,1.0,-0.6012950539588928,0.258848637342453,0.3424464166164398,0.0956303253769874,0.0,0.0,0.1393284648656845,24.78045654296875,25.0,0.4398805797100067,-4237.7578125,37.69522857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0947027057409286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149010062217712,0.1149052456021308,-4.233899289829424e-06,0.0,9.611120913177729e-05,0.0,0.0,4.467325687408447,0.0,0.0,0.0,0.2720388174057007,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217787586152553,-909.662353515625,304.1491394042969,0.601938009262085,0.0633386895060539,0.0577476657927036,293.1380310058594,297.1499938964844,293.1499938964844,0.0264818277209997,-1053.4986572265625,304.14849853515625,0.6219707727432251,0.0697949677705764,0.06688192486763,293.1448669433594,297.1499938964844,293.1499938964844,0.0305182076990604,-833.4542846679688,304.14910888671875,0.6355236768722534,0.0747715979814529,0.0529098808765411,293.13848876953125,297.1499938964844,293.1499938964844,0.0524507202208042,-1508.8333740234375,304.1485290527344,0.7021880745887756,0.1003279238939285,0.0957889929413795,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488415956497192,0.050000000745058,0.2288818657398224,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606519222259521,1.0,1.0,0.9781744480133056,1.0,-0.6026756763458252,0.2593076229095459,0.3433680832386017,0.0962205976247787,0.0,0.0,0.1396246701478958,24.77054214477539,25.0,0.335027128458023,-4242.43115234375,37.828426361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,304.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948248729109764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150367558002471,0.1150409951806068,-4.2341321204730775e-06,0.0,9.623519144952296e-05,0.0,0.0,4.472967147827148,0.0,0.0,0.0,0.2720605432987213,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217787586152553,-909.662353515625,304.1491394042969,0.601938009262085,0.0633386895060539,0.0577476657927036,293.1380310058594,297.1499938964844,293.1499938964844,0.0264818277209997,-1053.4986572265625,304.14849853515625,0.6219707727432251,0.0697949677705764,0.06688192486763,293.1448669433594,297.1499938964844,293.1499938964844,0.0305182076990604,-833.4542846679688,304.14910888671875,0.6355236768722534,0.0747715979814529,0.0529098808765411,293.13848876953125,297.1499938964844,293.1499938964844,0.0524507202208042,-1508.8333740234375,304.1485290527344,0.7021880745887756,0.1003279238939285,0.0957889929413795,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488415956497192,0.050000000745058,0.2288818657398224,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606519222259521,1.0,1.0,0.9781744480133056,1.0,-0.6026756763458252,0.2593076229095459,0.3433680832386017,0.0962205976247787,0.0,0.0,0.1396246701478958,24.77054214477539,25.0,0.335027128458023,-4242.43115234375,37.828426361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,304.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948248729109764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150367558002471,0.1150409951806068,-4.2341321204730775e-06,0.0,9.623519144952296e-05,0.0,0.0,4.472967147827148,0.0,0.0,0.0,0.2720605432987213,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219637732952833,-913.4545288085938,304.14910888671875,0.6029972434043884,0.0636091530323028,0.0579891912639141,293.1373596191406,297.1499938964844,293.1499938964844,0.026836784556508,-1059.95556640625,304.1484069824219,0.6233009696006775,0.0702333748340606,0.0672935992479324,293.14422607421875,297.1499938964844,293.1499938964844,0.0307279285043478,-836.2449340820312,304.1490478515625,0.6363221406936646,0.075029969215393,0.0530878975987434,293.1380920410156,297.1499938964844,293.1499938964844,0.0527624599635601,-1514.317138671875,304.14849853515625,0.7032449841499329,0.1006997600197792,0.0961385145783424,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489770174026489,0.050000000745058,0.2288770377635955,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607685834169387,1.0,1.0,0.9778998494148254,1.0,-0.6040869355201721,0.2597770988941192,0.3443098366260528,0.0968232825398445,0.0,0.0,0.1399000734090805,24.761362075805664,25.0,0.2317221164703369,-4246.9833984375,37.96591567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170959472656,304.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949329882860183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151622086763382,0.1151664406061172,-4.234344942233292e-06,0.0,9.634491289034486e-05,0.0,0.0,4.47817850112915,0.0,0.0,0.0,0.2720806002616882,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219637732952833,-913.4545288085938,304.14910888671875,0.6029972434043884,0.0636091530323028,0.0579891912639141,293.1373596191406,297.1499938964844,293.1499938964844,0.026836784556508,-1059.95556640625,304.1484069824219,0.6233009696006775,0.0702333748340606,0.0672935992479324,293.14422607421875,297.1499938964844,293.1499938964844,0.0307279285043478,-836.2449340820312,304.1490478515625,0.6363221406936646,0.075029969215393,0.0530878975987434,293.1380920410156,297.1499938964844,293.1499938964844,0.0527624599635601,-1514.317138671875,304.14849853515625,0.7032449841499329,0.1006997600197792,0.0961385145783424,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489770174026489,0.050000000745058,0.2288770377635955,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607685834169387,1.0,1.0,0.9778998494148254,1.0,-0.6040869355201721,0.2597770988941192,0.3443098366260528,0.0968232825398445,0.0,0.0,0.1399000734090805,24.761362075805664,25.0,0.2317221164703369,-4246.9833984375,37.96591567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170959472656,304.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949329882860183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151622086763382,0.1151664406061172,-4.234344942233292e-06,0.0,9.634491289034486e-05,0.0,0.0,4.47817850112915,0.0,0.0,0.0,0.2720806002616882,4.0,0.0,1.0
