time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221517160534858,-917.2855224609376,304.14910888671875,0.6040555834770203,0.063881866633892,0.0582328587770462,293.1367492675781,297.1499938964844,293.1499938964844,0.0271542388945817,-1066.576416015625,304.1484069824219,0.6246412396430969,0.0706796050071716,0.0677131414413452,293.1436462402344,297.1499938964844,293.1499938964844,0.030946347862482,-839.1448364257812,304.1490173339844,0.6371444463729858,0.0752974227070808,0.0532725490629673,293.1377258300781,297.1499938964844,293.1499938964844,0.0530783906579017,-1519.881591796875,304.1484680175781,0.7043083906173706,0.1010762825608253,0.0964926108717918,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.549110472202301,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14794921875,1.0,0.1608893722295761,1.0,1.0,0.9776251912117004,1.0,-0.6055237650871277,0.2602550387382507,0.3452686965465545,0.0974374338984489,0.0,0.0,0.1401652544736862,24.75292015075684,25.0,0.1332547515630722,-4251.46044921875,38.10719680786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950288027524948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152820587158203,0.1152862980961799,-4.234544576320332e-06,0.0,9.64421487879008e-05,0.0,0.0,4.483154773712158,0.0,0.0,0.0,0.2720996737480163,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221517160534858,-917.2855224609376,304.14910888671875,0.6040555834770203,0.063881866633892,0.0582328587770462,293.1367492675781,297.1499938964844,293.1499938964844,0.0271542388945817,-1066.576416015625,304.1484069824219,0.6246412396430969,0.0706796050071716,0.0677131414413452,293.1436462402344,297.1499938964844,293.1499938964844,0.030946347862482,-839.1448364257812,304.1490173339844,0.6371444463729858,0.0752974227070808,0.0532725490629673,293.1377258300781,297.1499938964844,293.1499938964844,0.0530783906579017,-1519.881591796875,304.1484680175781,0.7043083906173706,0.1010762825608253,0.0964926108717918,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.549110472202301,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14794921875,1.0,0.1608893722295761,1.0,1.0,0.9776251912117004,1.0,-0.6055237650871277,0.2602550387382507,0.3452686965465545,0.0974374338984489,0.0,0.0,0.1401652544736862,24.75292015075684,25.0,0.1332547515630722,-4251.46044921875,38.10719680786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,304.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950288027524948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152820587158203,0.1152862980961799,-4.234544576320332e-06,0.0,9.64421487879008e-05,0.0,0.0,4.483154773712158,0.0,0.0,0.0,0.2720996737480163,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222467090934515,-919.2137451171876,304.1490783691406,0.6045837998390198,0.0640189349651336,0.0583553835749626,293.1364440917969,297.1499938964844,293.1499938964844,0.0272949654608964,-1069.90576171875,304.1484375,0.6253139972686768,0.0709050893783569,0.0679253339767456,293.1433410644531,297.1499938964844,293.1499938964844,0.0310584623366594,-840.6307983398438,304.14898681640625,0.6375632286071777,0.0754340887069702,0.0533670522272586,293.1375427246094,297.1499938964844,293.1499938964844,0.0532377772033214,-1522.691650390625,304.1484680175781,0.7048419117927551,0.1012661159038543,0.0966712310910224,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491763949394226,0.050000000745058,0.2288699597120285,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.3188781738281,291.1479797363281,1.0,0.1609512120485305,1.0,1.0,0.977487862110138,1.0,-0.6062504053115845,0.2604966163635254,0.3457537889480591,0.0977485552430152,0.0,0.0,0.1402966827154159,24.74898910522461,25.0,0.0870290622115135,-4253.68310546875,38.17914962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214599609375,304.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950726717710495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153411269187927,0.1153453662991523,-4.234641892253421e-06,0.0,9.6486670372542e-05,0.0,0.0,4.485606670379639,0.0,0.0,0.0,0.2721090614795685,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223423335701227,-921.1494140625,304.1490783691406,0.6051111221313477,0.0641564354300499,0.0584783069789409,293.1361694335937,297.1499938964844,293.1499938964844,0.0274318866431713,-1073.271484375,304.1484680175781,0.6259878277778625,0.0711318925023078,0.0681388601660728,293.14306640625,297.1499938964844,293.1499938964844,0.0311722718179225,-842.1375122070312,304.1489562988281,0.6379863619804382,0.0755724385380745,0.0534627996385097,293.13739013671875,297.1499938964844,293.1499938964844,0.0533980205655097,-1525.5185546875,304.1484375,0.7053763270378113,0.1014569550752639,0.0968508049845695,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492416024208069,0.050000000745058,0.2288676351308822,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.14801025390625,1.0,0.161013975739479,1.0,1.0,0.977352499961853,1.0,-0.6069818735122681,0.2607395946979522,0.3462422490119934,0.0980621948838234,0.0,0.0,0.1404287666082382,24.74525451660156,25.0,0.0427851751446723,-4255.90234375,38.25189971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,304.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0951142758131027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154002845287323,0.1154045164585113,-4.23473875343916e-06,0.0,9.652890003053471e-05,0.0,0.0,4.48806095123291,0.0,0.0,0.0,0.2721184492111206,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225353334099054,-925.0398559570312,304.1490783691406,0.6061620116233826,0.0644324496388435,0.0587251633405685,293.1356506347656,297.1499938964844,293.1499938964844,0.0277022905647754,-1080.0601806640625,304.1485290527344,0.6273369193077087,0.0715884268283844,0.068569041788578,293.142578125,297.1499938964844,293.1499938964844,0.0314041972160339,-845.2025146484375,304.14892578125,0.6388428211212158,0.0758531540632247,0.0536573715507984,293.1370544433594,297.1499938964844,293.1499938964844,0.0537208318710327,-1531.218994140625,304.1484375,0.7064468860626221,0.1018412411212921,0.0972125604748725,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493700504302979,0.050000000745058,0.2288630753755569,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611419767141342,1.0,1.0,0.977081835269928,1.0,-0.6084566116333008,0.2612287700176239,0.3472278118133545,0.0986965894699096,0.0,0.0,0.1406988650560379,24.73838424682617,25.0,-0.0392106883227825,-4260.34765625,38.39957046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951921567320823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155206635594368,0.1155248954892158,-4.234932930557989e-06,0.0,9.660793148213996e-05,0.0,0.0,4.493054389953613,0.0,0.0,0.0,0.2721375226974487,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225353334099054,-925.0398559570312,304.1490783691406,0.6061620116233826,0.0644324496388435,0.0587251633405685,293.1356506347656,297.1499938964844,293.1499938964844,0.0277022905647754,-1080.0601806640625,304.1485290527344,0.6273369193077087,0.0715884268283844,0.068569041788578,293.142578125,297.1499938964844,293.1499938964844,0.0314041972160339,-845.2025146484375,304.14892578125,0.6388428211212158,0.0758531540632247,0.0536573715507984,293.1370544433594,297.1499938964844,293.1499938964844,0.0537208318710327,-1531.218994140625,304.1484375,0.7064468860626221,0.1018412411212921,0.0972125604748725,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493700504302979,0.050000000745058,0.2288630753755569,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611419767141342,1.0,1.0,0.977081835269928,1.0,-0.6084566116333008,0.2612287700176239,0.3472278118133545,0.0986965894699096,0.0,0.0,0.1406988650560379,24.73838424682617,25.0,-0.0392106883227825,-4260.34765625,38.39957046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951921567320823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155206635594368,0.1155248954892158,-4.234932930557989e-06,0.0,9.660793148213996e-05,0.0,0.0,4.493054389953613,0.0,0.0,0.0,0.2721375226974487,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227303877472877,-928.9501342773438,304.1490478515625,0.6072064638137817,0.0647094696760177,0.0589730367064476,293.1351928710937,297.1499938964844,293.1499938964844,0.0279807858169078,-1086.8841552734375,304.1485595703125,0.6286844611167908,0.0720472633838653,0.0690018758177757,293.14208984375,297.1499938964844,293.1499938964844,0.031640388071537,-848.3167114257812,304.1488952636719,0.6397083401679993,0.0761374458670616,0.0538548231124877,293.13677978515625,297.1499938964844,293.1499938964844,0.0540462359786033,-1536.9727783203125,304.1484069824219,0.7075181603431702,0.102228507399559,0.0975772812962532,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494955778121948,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612728983163833,1.0,1.0,0.9768111109733582,1.0,-0.6099428534507751,0.2617204487323761,0.348222404718399,0.0993395745754242,0.0,0.0,0.1409822851419448,24.73232078552246,25.0,-0.1121938601136207,-4264.833984375,38.549713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952654480934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156463697552681,0.1156506091356277,-4.2351334741397295e-06,0.0,9.668231359682976e-05,0.0,0.0,4.498266696929932,0.0,0.0,0.0,0.2721573710441589,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227303877472877,-928.9501342773438,304.1490478515625,0.6072064638137817,0.0647094696760177,0.0589730367064476,293.1351928710937,297.1499938964844,293.1499938964844,0.0279807858169078,-1086.8841552734375,304.1485595703125,0.6286844611167908,0.0720472633838653,0.0690018758177757,293.14208984375,297.1499938964844,293.1499938964844,0.031640388071537,-848.3167114257812,304.1488952636719,0.6397083401679993,0.0761374458670616,0.0538548231124877,293.13677978515625,297.1499938964844,293.1499938964844,0.0540462359786033,-1536.9727783203125,304.1484069824219,0.7075181603431702,0.102228507399559,0.0975772812962532,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494955778121948,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612728983163833,1.0,1.0,0.9768111109733582,1.0,-0.6099428534507751,0.2617204487323761,0.348222404718399,0.0993395745754242,0.0,0.0,0.1409822851419448,24.73232078552246,25.0,-0.1121938601136207,-4264.833984375,38.549713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952654480934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156463697552681,0.1156506091356277,-4.2351334741397295e-06,0.0,9.668231359682976e-05,0.0,0.0,4.498266696929932,0.0,0.0,0.0,0.2721573710441589,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.022927239537239,-932.8745727539062,304.1490478515625,0.6082428693771362,0.0649871453642845,0.0592215880751609,293.1347961425781,297.1499938964844,293.1499938964844,0.0282632950693368,-1093.733642578125,304.1485595703125,0.6300265192985535,0.0725065544247627,0.0694355815649032,293.1416931152344,297.1499938964844,293.1499938964844,0.0318791605532169,-851.4576416015625,304.1488647460937,0.6405773162841797,0.0764233618974685,0.0540537498891353,293.1365051269531,297.1499938964844,293.1499938964844,0.0543737411499023,-1542.771484375,304.1484069824219,0.7085880637168884,0.1026182547211647,0.097944475710392,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496177673339844,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.161406323313713,1.0,1.0,0.9765455722808838,1.0,-0.6114358901977539,0.2622125148773193,0.3492233753204345,0.0999901369214057,0.0,0.0,0.1412846595048904,24.7270736694336,25.0,-0.1765505075454712,-4269.3955078125,38.701847076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,304.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0953370109200477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157800629734993,0.1157843023538589,-4.235344476910541e-06,0.0,9.675494220573456e-05,0.0,0.0,4.503809452056885,0.0,0.0,0.0,0.272178441286087,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.022927239537239,-932.8745727539062,304.1490478515625,0.6082428693771362,0.0649871453642845,0.0592215880751609,293.1347961425781,297.1499938964844,293.1499938964844,0.0282632950693368,-1093.733642578125,304.1485595703125,0.6300265192985535,0.0725065544247627,0.0694355815649032,293.1416931152344,297.1499938964844,293.1499938964844,0.0318791605532169,-851.4576416015625,304.1488647460937,0.6405773162841797,0.0764233618974685,0.0540537498891353,293.1365051269531,297.1499938964844,293.1499938964844,0.0543737411499023,-1542.771484375,304.1484069824219,0.7085880637168884,0.1026182547211647,0.097944475710392,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496177673339844,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.161406323313713,1.0,1.0,0.9765455722808838,1.0,-0.6114358901977539,0.2622125148773193,0.3492233753204345,0.0999901369214057,0.0,0.0,0.1412846595048904,24.7270736694336,25.0,-0.1765505075454712,-4269.3955078125,38.701847076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288452148437,304.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0953370109200477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157800629734993,0.1157843023538589,-4.235344476910541e-06,0.0,9.675494220573456e-05,0.0,0.0,4.503809452056885,0.0,0.0,0.0,0.272178441286087,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231258329004049,-936.8120727539062,304.1490173339844,0.6092712879180908,0.0652655288577079,0.0594707690179348,293.1344299316406,297.1499938964844,293.1499938964844,0.0285532996058464,-1100.6572265625,304.1485595703125,0.6313617825508118,0.0729655921459198,0.0698691755533218,293.1413269042969,297.1499938964844,293.1499938964844,0.0321195907890796,-854.6133422851562,304.1488342285156,0.6414471864700317,0.0767102017998695,0.0542534105479717,293.1362609863281,297.1499938964844,293.1499938964844,0.0547031760215759,-1548.612060546875,304.1483764648437,0.7096478343009949,0.1030104532837867,0.0983140021562576,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497370362281799,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615418940782547,1.0,1.0,0.9762800931930542,1.0,-0.612933337688446,0.262704074382782,0.350229263305664,0.100647822022438,0.0,0.0,0.1416114568710327,24.72258377075196,25.0,-0.2375191152095794,-4274.07666015625,38.85567092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,304.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954095497727394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159242540597915,0.1159284934401512,-4.235570941091282e-06,0.0,9.682856034487486e-05,0.0,0.0,4.509786128997803,0.0,0.0,0.0,0.2722011506557464,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231258329004049,-936.8120727539062,304.1490173339844,0.6092712879180908,0.0652655288577079,0.0594707690179348,293.1344299316406,297.1499938964844,293.1499938964844,0.0285532996058464,-1100.6572265625,304.1485595703125,0.6313617825508118,0.0729655921459198,0.0698691755533218,293.1413269042969,297.1499938964844,293.1499938964844,0.0321195907890796,-854.6133422851562,304.1488342285156,0.6414471864700317,0.0767102017998695,0.0542534105479717,293.1362609863281,297.1499938964844,293.1499938964844,0.0547031760215759,-1548.612060546875,304.1483764648437,0.7096478343009949,0.1030104532837867,0.0983140021562576,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497370362281799,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615418940782547,1.0,1.0,0.9762800931930542,1.0,-0.612933337688446,0.262704074382782,0.350229263305664,0.100647822022438,0.0,0.0,0.1416114568710327,24.72258377075196,25.0,-0.2375191152095794,-4274.07666015625,38.85567092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,304.31756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954095497727394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159242540597915,0.1159284934401512,-4.235570941091282e-06,0.0,9.682856034487486e-05,0.0,0.0,4.509786128997803,0.0,0.0,0.0,0.2722011506557464,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.023225812241435,-938.7863159179688,304.1490173339844,0.6097830533981323,0.0654050335288047,0.0595956370234489,293.1342468261719,297.1499938964844,293.1499938964844,0.0288883689790964,-1103.7928466796875,304.1482238769531,0.6320279836654663,0.0731953978538513,0.0700860768556594,293.1411437988281,297.1499938964844,293.1499938964844,0.0322403833270072,-856.1961669921875,304.1488342285156,0.6418827176094055,0.0768539607524871,0.0543534867465496,293.1361389160156,297.1499938964844,293.1499938964844,0.0548685900866985,-1551.5477294921875,304.1483764648437,0.7101732492446899,0.1032074466347694,0.0984996110200882,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.549795925617218,0.050000000745058,0.2288479954004287,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.24395751953125,293.3193664550781,291.14752197265625,1.0,0.1616103500127792,1.0,1.0,0.9761472940444946,1.0,-0.6136838793754578,0.2629497349262237,0.3507341146469116,0.1009793207049369,0.0,0.0,0.1417849510908126,24.72054672241211,25.0,-0.2706507742404938,-4276.4755859375,38.93315887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954468548297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116000697016716,0.116004928946495,-4.235690539644565e-06,0.0,9.686642442829908e-05,0.0,0.0,4.512954711914063,0.0,0.0,0.0,0.2722131907939911,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233263038098812,-940.765380859375,304.1490173339844,0.6102935671806335,0.0655448660254478,0.0597207434475421,293.13409423828125,297.1499938964844,293.1499938964844,0.0293747261166572,-1107.42236328125,304.147705078125,0.6326947808265686,0.0734259039163589,0.0703034996986389,293.1409912109375,297.1499938964844,293.1499938964844,0.0323616191744804,-857.783203125,304.1488342285156,0.6423190236091614,0.076998084783554,0.0544537641108036,293.13604736328125,297.1499938964844,293.1499938964844,0.0550345592200756,-1554.495361328125,304.1483764648437,0.710696280002594,0.1034052073955535,0.0986858755350112,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498544573783875,0.050000000745058,0.2288459241390228,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194580078125,291.1473999023437,1.0,0.1616792529821396,1.0,1.0,0.9760150909423828,1.0,-0.6144363284111023,0.2631956934928894,0.3512406647205353,0.1013126969337463,0.0,0.0,0.1419671177864074,24.718618392944336,25.0,-0.3084343671798706,-4278.9287109375,39.01108169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954852998256683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160808354616165,0.1160850673913955,-4.235815140418708e-06,0.0,9.690544538898394e-05,0.0,0.0,4.5162763595581055,0.0,0.0,0.0,0.2722257971763611,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235291253775358,-944.7438354492188,304.1490173339844,0.6113117337226868,0.0658257827162742,0.059972021728754,293.1338195800781,297.1499938964844,293.1499938964844,0.0297393780201673,-1114.25634765625,304.1478576660156,0.6340265274047852,0.0738862976431846,0.0707384198904037,293.14068603515625,297.1499938964844,293.1499938964844,0.0326058231294155,-860.9751586914062,304.1488037109375,0.6431950926780701,0.0772877410054206,0.0546552501618862,293.13580322265625,297.1499938964844,293.1499938964844,0.0553686134517192,-1560.4346923828125,304.1483459472656,0.7117366194725037,0.1038033664226532,0.0990608409047126,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706864356995,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618184000253677,1.0,1.0,0.9757505655288696,1.0,-0.6159467697143555,0.2636882066726684,0.3522585928440094,0.1019850522279739,0.0,0.0,0.1423641592264175,24.71509552001953,25.0,-0.3882772922515869,-4284.048828125,39.16819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955672413110733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162552163004875,0.1162594556808471,-4.236085260345135e-06,0.0,9.698859503259882e-05,0.0,0.0,4.523504257202148,0.0,0.0,0.0,0.2722532153129577,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235291253775358,-944.7438354492188,304.1490173339844,0.6113117337226868,0.0658257827162742,0.059972021728754,293.1338195800781,297.1499938964844,293.1499938964844,0.0297393780201673,-1114.25634765625,304.1478576660156,0.6340265274047852,0.0738862976431846,0.0707384198904037,293.14068603515625,297.1499938964844,293.1499938964844,0.0326058231294155,-860.9751586914062,304.1488037109375,0.6431950926780701,0.0772877410054206,0.0546552501618862,293.13580322265625,297.1499938964844,293.1499938964844,0.0553686134517192,-1560.4346923828125,304.1483459472656,0.7117366194725037,0.1038033664226532,0.0990608409047126,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499706864356995,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618184000253677,1.0,1.0,0.9757505655288696,1.0,-0.6159467697143555,0.2636882066726684,0.3522585928440094,0.1019850522279739,0.0,0.0,0.1423641592264175,24.71509552001953,25.0,-0.3882772922515869,-4284.048828125,39.16819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955672413110733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162552163004875,0.1162594556808471,-4.236085260345135e-06,0.0,9.698859503259882e-05,0.0,0.0,4.523504257202148,0.0,0.0,0.0,0.2722532153129577,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237346403300762,-948.75390625,304.14898681640625,0.6123220324516296,0.0661087483167648,0.0602250322699546,293.1335754394531,297.1499938964844,293.1499938964844,0.0301115289330482,-1121.1441650390625,304.14794921875,0.6353580355644226,0.0743474662303924,0.0711737275123596,293.1404113769531,297.1499938964844,293.1499938964844,0.0328526124358177,-864.1947631835938,304.1488037109375,0.6440776586532593,0.0775796771049499,0.0548582375049591,293.1356201171875,297.1499938964844,293.1499938964844,0.0557057000696659,-1566.4368896484375,304.1483459472656,0.7127717137336731,0.1042054072022438,0.0994393527507782,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500865578651428,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619591265916824,1.0,1.0,0.9754860401153564,1.0,-0.6174658536911011,0.2641822099685669,0.3532836437225342,0.1026649922132492,0.0,0.0,0.14280965924263,24.71185111999512,25.0,-0.4703238904476166,-4289.5166015625,39.32698822021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956576913595199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164508610963821,0.1164551004767417,-4.236386757838773e-06,0.0,9.708039578981698e-05,0.0,0.0,4.531613826751709,0.0,0.0,0.0,0.2722839415073395,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237346403300762,-948.75390625,304.14898681640625,0.6123220324516296,0.0661087483167648,0.0602250322699546,293.1335754394531,297.1499938964844,293.1499938964844,0.0301115289330482,-1121.1441650390625,304.14794921875,0.6353580355644226,0.0743474662303924,0.0711737275123596,293.1404113769531,297.1499938964844,293.1499938964844,0.0328526124358177,-864.1947631835938,304.1488037109375,0.6440776586532593,0.0775796771049499,0.0548582375049591,293.1356201171875,297.1499938964844,293.1499938964844,0.0557057000696659,-1566.4368896484375,304.1483459472656,0.7127717137336731,0.1042054072022438,0.0994393527507782,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500865578651428,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619591265916824,1.0,1.0,0.9754860401153564,1.0,-0.6174658536911011,0.2641822099685669,0.3532836437225342,0.1026649922132492,0.0,0.0,0.14280965924263,24.71185111999512,25.0,-0.4703238904476166,-4289.5166015625,39.32698822021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956576913595199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164508610963821,0.1164551004767417,-4.236386757838773e-06,0.0,9.708039578981698e-05,0.0,0.0,4.531613826751709,0.0,0.0,0.0,0.2722839415073395,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239430628716945,-952.799560546875,304.14898681640625,0.6133241057395935,0.066394068300724,0.0604800432920455,293.1333312988281,297.1499938964844,293.1499938964844,0.0304937567561864,-1128.0611572265625,304.1479797363281,0.6366937160491943,0.0748103410005569,0.0716104283928871,293.1401672363281,297.1499938964844,293.1499938964844,0.0331021882593631,-867.4447631835938,304.1487731933594,0.6449683904647827,0.0778741091489791,0.0550629049539566,293.1354064941406,297.1499938964844,293.1499938964844,0.0560460090637207,-1572.5054931640625,304.1483154296875,0.7138038277626038,0.1046115607023239,0.0998216196894645,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502030849456787,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621012985706329,1.0,1.0,0.975226879119873,1.0,-0.6189954280853271,0.2646785676479339,0.3543168604373932,0.1033524796366691,0.0,0.0,0.1433081477880478,24.708724975585938,25.0,-0.5607470273971558,-4295.3955078125,39.48749923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957581028342247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166698485612869,0.1166740804910659,-4.23672372562578e-06,0.0,9.718230285216124e-05,0.0,0.0,4.540692329406738,0.0,0.0,0.0,0.2723183333873749,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239430628716945,-952.799560546875,304.14898681640625,0.6133241057395935,0.066394068300724,0.0604800432920455,293.1333312988281,297.1499938964844,293.1499938964844,0.0304937567561864,-1128.0611572265625,304.1479797363281,0.6366937160491943,0.0748103410005569,0.0716104283928871,293.1401672363281,297.1499938964844,293.1499938964844,0.0331021882593631,-867.4447631835938,304.1487731933594,0.6449683904647827,0.0778741091489791,0.0550629049539566,293.1354064941406,297.1499938964844,293.1499938964844,0.0560460090637207,-1572.5054931640625,304.1483154296875,0.7138038277626038,0.1046115607023239,0.0998216196894645,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502030849456787,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621012985706329,1.0,1.0,0.975226879119873,1.0,-0.6189954280853271,0.2646785676479339,0.3543168604373932,0.1033524796366691,0.0,0.0,0.1433081477880478,24.708724975585938,25.0,-0.5607470273971558,-4295.3955078125,39.48749923706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957581028342247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166698485612869,0.1166740804910659,-4.23672372562578e-06,0.0,9.718230285216124e-05,0.0,0.0,4.540692329406738,0.0,0.0,0.0,0.2723183333873749,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241549257189035,-956.8907470703124,304.1489562988281,0.6143214702606201,0.0666823759675026,0.0607375986874103,293.13311767578125,297.1499938964844,293.1499938964844,0.0308798253536224,-1135.017578125,304.14801025390625,0.6380369663238525,0.0752756744623184,0.0720492750406265,293.1399230957031,297.1499938964844,293.1499938964844,0.0333550125360488,-870.7312622070312,304.1487731933594,0.645869255065918,0.0781715363264083,0.0552695840597152,293.1351928710937,297.1499938964844,293.1499938964844,0.0563901923596859,-1578.6529541015625,304.1483154296875,0.714836061000824,0.1050226166844368,0.1002083420753479,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503208637237549,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622449606657028,1.0,1.0,0.9749676585197448,1.0,-0.6205384135246277,0.2651786506175995,0.3553597629070282,0.1040481999516487,0.0,0.0,0.1438716202974319,24.705604553222656,25.0,-0.6618868112564087,-4301.79345703125,39.64993667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958709046244621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169174835085868,0.1169217154383659,-4.2371038944111206e-06,0.0,9.72967827692628e-05,0.0,0.0,4.550960540771484,0.0,0.0,0.0,0.2723572254180908,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241549257189035,-956.8907470703124,304.1489562988281,0.6143214702606201,0.0666823759675026,0.0607375986874103,293.13311767578125,297.1499938964844,293.1499938964844,0.0308798253536224,-1135.017578125,304.14801025390625,0.6380369663238525,0.0752756744623184,0.0720492750406265,293.1399230957031,297.1499938964844,293.1499938964844,0.0333550125360488,-870.7312622070312,304.1487731933594,0.645869255065918,0.0781715363264083,0.0552695840597152,293.1351928710937,297.1499938964844,293.1499938964844,0.0563901923596859,-1578.6529541015625,304.1483154296875,0.714836061000824,0.1050226166844368,0.1002083420753479,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503208637237549,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622449606657028,1.0,1.0,0.9749676585197448,1.0,-0.6205384135246277,0.2651786506175995,0.3553597629070282,0.1040481999516487,0.0,0.0,0.1438716202974319,24.705604553222656,25.0,-0.6618868112564087,-4301.79345703125,39.64993667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958709046244621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169174835085868,0.1169217154383659,-4.2371038944111206e-06,0.0,9.72967827692628e-05,0.0,0.0,4.550960540771484,0.0,0.0,0.0,0.2723572254180908,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242623481899499,-958.9571533203124,304.1489562988281,0.61482173204422,0.0668279156088829,0.0608675517141819,293.1330261230469,297.1499938964844,293.1499938964844,0.0310745015740394,-1138.5145263671875,304.14801025390625,0.6387145519256592,0.0755095109343528,0.0722697451710701,293.1398010253906,297.1499938964844,293.1499938964844,0.0334828086197376,-872.3904418945312,304.1487731933594,0.6463263630867004,0.0783215537667274,0.0553737990558147,293.135009765625,297.1499938964844,293.1499938964844,0.0565702989697456,-1581.874755859375,304.1482849121094,0.715372622013092,0.1052472665905952,0.1004109904170036,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503827929496765,0.050000000745058,0.2288273274898529,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.162317544221878,1.0,1.0,0.9748380780220032,1.0,-0.6213246583938599,0.2654343545436859,0.3558902740478515,0.1044008508324623,0.0,0.0,0.1441829651594162,24.703662872314453,25.0,-0.7201396822929382,-4305.2529296875,39.732521057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,304.33306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0959329828619957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170544400811195,0.1170586794614791,-4.23731398768723e-06,0.0,9.73597780102864e-05,0.0,0.0,4.556640625,0.0,0.0,0.0,0.2723787128925323,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243707988411188,-961.038330078125,304.1489562988281,0.6153361201286316,0.0669745206832885,0.060998260974884,293.1329345703125,297.1499938964844,293.1499938964844,0.031270295381546,-1142.0247802734375,304.14801025390625,0.639409065246582,0.0757442265748977,0.0724908486008644,293.13970947265625,297.1499938964844,293.1499938964844,0.0336115397512912,-874.0606079101562,304.14874267578125,0.646801233291626,0.0784725397825241,0.0554785467684268,293.1343688964844,297.1499938964844,293.1499938964844,0.0567947477102279,-1585.900390625,304.148193359375,0.7160415649414062,0.1055632606148719,0.1006650477647781,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.550460696220398,0.050000000745058,0.2288245856761932,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.1623914837837219,1.0,1.0,0.9747092723846436,1.0,-0.6221741437911987,0.2657172977924347,0.356456845998764,0.104766346514225,0.0,0.0,0.1445171236991882,24.69929313659668,25.0,-0.8496696352958679,-4309.03271484375,39.81949234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.095999039709568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117200955748558,0.1172051951289177,-4.237537723383866e-06,0.0,9.742682595970108e-05,0.0,0.0,4.562717914581299,0.0,0.0,0.0,0.2724017202854156,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245922598987817,-965.2766723632812,304.14892578125,0.6164303421974182,0.0672721862792968,0.0612626448273658,293.1327209472656,297.1499938964844,293.1499938964844,0.0316667519509792,-1149.11669921875,304.14801025390625,0.640872061252594,0.0762171074748039,0.0729354098439216,293.13946533203125,297.1499938964844,293.1499938964844,0.0338735207915306,-877.458984375,304.14874267578125,0.6478283405303955,0.0787784308195114,0.0556900389492511,293.1319885253906,297.1499938964844,293.1499938964844,0.0574568733572959,-1597.817138671875,304.1476745605469,0.717995285987854,0.1064445003867149,0.1014178022742271,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876707077026,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.162547305226326,1.0,1.0,0.974451780319214,1.0,-0.6241726279258728,0.2664125859737396,0.3577600419521332,0.1055571436882019,0.0,0.0,0.1453043073415756,24.679946899414062,25.0,-1.6366325616836548,-4318.052734375,40.0150260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961449369788169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175378561019897,0.1175420954823494,-4.238037945469841e-06,0.0,9.757489169714972e-05,0.0,0.0,4.576679706573486,0.0,0.0,0.0,0.2724544703960418,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245922598987817,-965.2766723632812,304.14892578125,0.6164303421974182,0.0672721862792968,0.0612626448273658,293.1327209472656,297.1499938964844,293.1499938964844,0.0316667519509792,-1149.11669921875,304.14801025390625,0.640872061252594,0.0762171074748039,0.0729354098439216,293.13946533203125,297.1499938964844,293.1499938964844,0.0338735207915306,-877.458984375,304.14874267578125,0.6478283405303955,0.0787784308195114,0.0556900389492511,293.1319885253906,297.1499938964844,293.1499938964844,0.0574568733572959,-1597.817138671875,304.1476745605469,0.717995285987854,0.1064445003867149,0.1014178022742271,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876707077026,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.162547305226326,1.0,1.0,0.974451780319214,1.0,-0.6241726279258728,0.2664125859737396,0.3577600419521332,0.1055571436882019,0.0,0.0,0.1453043073415756,24.679946899414062,25.0,-1.6366325616836548,-4318.052734375,40.0150260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961449369788169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175378561019897,0.1175420954823494,-4.238037945469841e-06,0.0,9.757489169714972e-05,0.0,0.0,4.576679706573486,0.0,0.0,0.0,0.2724544703960418,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248234290629625,-969.6885375976562,304.1488952636719,0.6175820827484131,0.067578949034214,0.0615341179072856,293.13250732421875,297.1499938964844,293.1499938964844,0.0320733152329921,-1156.3726806640625,304.14801025390625,0.6424033045768738,0.0766971185803413,0.0733857154846191,293.1392517089844,297.1499938964844,293.1499938964844,0.0341455675661563,-880.9901733398438,304.1487121582031,0.6489272117614746,0.0790924280881881,0.0559064038097858,293.12896728515625,297.1499938964844,293.1499938964844,0.0583125613629817,-1613.2705078125,304.14703369140625,0.7204568982124329,0.1075097098946571,0.1023893430829048,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670972824097,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203430175781,291.1423645019531,1.0,0.1627164185047149,1.0,1.0,0.9741942882537842,1.0,-0.6264527440071106,0.2672289907932281,0.3592237830162048,0.1064062118530273,0.0,0.0,0.146382674574852,24.653461456298828,25.0,-2.6421151161193848,-4329.62255859375,40.23429489135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963174775242805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179920211434364,0.117996260523796,-4.23867868448724e-06,0.0,9.775000216905028e-05,0.0,0.0,4.595474720001221,0.0,0.0,0.0,0.2725249528884887,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248234290629625,-969.6885375976562,304.1488952636719,0.6175820827484131,0.067578949034214,0.0615341179072856,293.13250732421875,297.1499938964844,293.1499938964844,0.0320733152329921,-1156.3726806640625,304.14801025390625,0.6424033045768738,0.0766971185803413,0.0733857154846191,293.1392517089844,297.1499938964844,293.1499938964844,0.0341455675661563,-880.9901733398438,304.1487121582031,0.6489272117614746,0.0790924280881881,0.0559064038097858,293.12896728515625,297.1499938964844,293.1499938964844,0.0583125613629817,-1613.2705078125,304.14703369140625,0.7204568982124329,0.1075097098946571,0.1023893430829048,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670972824097,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203430175781,291.1423645019531,1.0,0.1627164185047149,1.0,1.0,0.9741942882537842,1.0,-0.6264527440071106,0.2672289907932281,0.3592237830162048,0.1064062118530273,0.0,0.0,0.146382674574852,24.653461456298828,25.0,-2.6421151161193848,-4329.62255859375,40.23429489135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963174775242805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179920211434364,0.117996260523796,-4.23867868448724e-06,0.0,9.775000216905028e-05,0.0,0.0,4.595474720001221,0.0,0.0,0.0,0.2725249528884887,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250648166984319,-974.2744140625,304.1488647460937,0.6187614798545837,0.0678962618112564,0.061814796179533,293.1322937011719,297.1499938964844,293.1499938964844,0.0324899666011333,-1163.7852783203125,304.1479797363281,0.6439720392227173,0.077185608446598,0.0738437473773956,293.1390075683594,297.1499938964844,293.1499938964844,0.0344275310635566,-884.6469116210938,304.1486511230469,0.6500650644302368,0.0794156417250633,0.0561290755867958,293.1259155273437,297.1499938964844,293.1499938964844,0.0592554099857807,-1630.352294921875,304.1464538574219,0.7231063842773438,0.108663722872734,0.1034604385495185,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628988534212112,1.0,1.0,0.9739477038383484,1.0,-0.6288798451423645,0.2681077122688293,0.3607721328735351,0.1072879508137703,0.0,0.0,0.1477890759706497,24.626235961914062,25.0,-3.0586750507354736,-4343.93017578125,40.46971893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965276584029197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185991838574409,0.1186034232378006,-4.239546797180083e-06,0.0,9.796330414246768e-05,0.0,0.0,4.620630741119385,0.0,0.0,0.0,0.2726192474365234,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250648166984319,-974.2744140625,304.1488647460937,0.6187614798545837,0.0678962618112564,0.061814796179533,293.1322937011719,297.1499938964844,293.1499938964844,0.0324899666011333,-1163.7852783203125,304.1479797363281,0.6439720392227173,0.077185608446598,0.0738437473773956,293.1390075683594,297.1499938964844,293.1499938964844,0.0344275310635566,-884.6469116210938,304.1486511230469,0.6500650644302368,0.0794156417250633,0.0561290755867958,293.1259155273437,297.1499938964844,293.1499938964844,0.0592554099857807,-1630.352294921875,304.1464538574219,0.7231063842773438,0.108663722872734,0.1034604385495185,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628988534212112,1.0,1.0,0.9739477038383484,1.0,-0.6288798451423645,0.2681077122688293,0.3607721328735351,0.1072879508137703,0.0,0.0,0.1477890759706497,24.626235961914062,25.0,-3.0586750507354736,-4343.93017578125,40.46971893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965276584029197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185991838574409,0.1186034232378006,-4.239546797180083e-06,0.0,9.796330414246768e-05,0.0,0.0,4.620630741119385,0.0,0.0,0.0,0.2726192474365234,4.0,0.0,1.0
