time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253153461962938,-979.0042114257812,304.1488342285156,0.6199597120285034,0.0682242587208747,0.0621051490306854,293.1320495605469,297.1499938964844,293.1499938964844,0.0329147614538669,-1171.3128662109375,304.14794921875,0.6455680131912231,0.0776821374893188,0.074309691786766,293.13873291015625,297.1499938964844,293.1499938964844,0.0347168482840061,-888.3905639648438,304.14862060546875,0.6512293815612793,0.0797468870878219,0.0563577488064765,293.1229248046875,297.1499938964844,293.1499938964844,0.0602498613297939,-1648.4271240234375,304.14599609375,0.725853443145752,0.1098791435360908,0.1045944392681121,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.551550567150116,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630942076444625,1.0,1.0,0.9737011790275574,1.0,-0.6314107179641724,0.2690303027629852,0.3623804450035095,0.108194388449192,0.0,0.0,0.1494775712490081,24.600116729736328,25.0,-2.878074884414673,-4360.66064453125,40.71875762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,304.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967873036861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193479523062706,0.1193521916866302,-4.240661837684456e-06,0.0,9.822680294746532e-05,0.0,0.0,4.651727676391602,0.0,0.0,0.0,0.2727364003658294,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253153461962938,-979.0042114257812,304.1488342285156,0.6199597120285034,0.0682242587208747,0.0621051490306854,293.1320495605469,297.1499938964844,293.1499938964844,0.0329147614538669,-1171.3128662109375,304.14794921875,0.6455680131912231,0.0776821374893188,0.074309691786766,293.13873291015625,297.1499938964844,293.1499938964844,0.0347168482840061,-888.3905639648438,304.14862060546875,0.6512293815612793,0.0797468870878219,0.0563577488064765,293.1229248046875,297.1499938964844,293.1499938964844,0.0602498613297939,-1648.4271240234375,304.14599609375,0.725853443145752,0.1098791435360908,0.1045944392681121,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.551550567150116,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630942076444625,1.0,1.0,0.9737011790275574,1.0,-0.6314107179641724,0.2690303027629852,0.3623804450035095,0.108194388449192,0.0,0.0,0.1494775712490081,24.600116729736328,25.0,-2.878074884414673,-4360.66064453125,40.71875762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,304.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967873036861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193479523062706,0.1193521916866302,-4.240661837684456e-06,0.0,9.822680294746532e-05,0.0,0.0,4.651727676391602,0.0,0.0,0.0,0.2727364003658294,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254437364637851,-981.4156494140624,304.1488037109375,0.6205645799636841,0.0683920830488205,0.0622538328170776,293.1319274902344,297.1499938964844,293.1499938964844,0.0331294424831867,-1175.105224609375,304.1479187011719,0.6463736891746521,0.0779328122735023,0.0745451226830482,293.1386108398437,297.1499938964844,293.1499938964844,0.0348631925880909,-890.2803955078125,304.14862060546875,0.6518178582191467,0.0799145773053169,0.0564737245440483,293.1214904785156,297.1499938964844,293.1499938964844,0.0607619173824787,-1657.7579345703125,304.1457824707031,0.7272546887397766,0.1105064377188682,0.1051806434988975,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516952872276306,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.320068359375,291.1371765136719,1.0,0.1631964743137359,1.0,1.0,0.973577916622162,1.0,-0.6327084302902222,0.2695051431655884,0.3632032871246338,0.1086555942893028,0.0,0.0,0.1504076868295669,24.587656021118164,25.0,-2.6695144176483154,-4369.7861328125,40.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09649658203125,304.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.0969385430216789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197668388485908,0.1197710782289505,-4.241302121954504e-06,0.0,9.838030382525176e-05,0.0,0.0,4.669155120849609,0.0,0.0,0.0,0.2728022933006286,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255740471184253,-983.8548583984376,304.1487731933594,0.6211727857589722,0.0685622617602348,0.062404666095972,293.1318054199219,297.1499938964844,293.1499938964844,0.033345490694046,-1178.9140625,304.1479187011719,0.6471841335296631,0.0781852751970291,0.0747820511460304,293.13848876953125,297.1499938964844,293.1499938964844,0.0350104793906211,-892.1798706054688,304.1485900878906,0.6524100303649902,0.0800839066505432,0.056590661406517,293.1200866699219,297.1499938964844,293.1499938964844,0.0612824521958828,-1667.2603759765625,304.1455993652344,0.7286725044250488,0.1111455485224723,0.1057782247662544,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.551839292049408,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363525390625,1.0,0.1633015424013137,1.0,1.0,0.9734596610069276,1.0,-0.6340253353118896,0.2699880003929138,0.3640373647212982,0.1091215759515762,0.0,0.0,0.1513843387365341,24.575578689575195,25.0,-2.4336209297180176,-4379.3466796875,40.97988128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,304.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971045047044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202104538679122,0.1202147006988525,-4.241989245201694e-06,0.0,9.854872769210488e-05,0.0,0.0,4.687631607055664,0.0,0.0,0.0,0.2728722691535949,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258406791836023,-988.8203735351562,304.14874267578125,0.6224021315574646,0.0689099133014679,0.0627129524946212,293.1315612792969,297.1499938964844,293.1499938964844,0.0337846614420414,-1186.63427734375,304.1478881835937,0.6488305926322937,0.0787000134587287,0.0752637460827827,293.13818359375,297.1499938964844,293.1499938964844,0.0353117175400257,-896.0575561523438,304.1485595703125,0.6536195874214172,0.0804332122206687,0.056830558925867,293.1173400878906,297.1499938964844,293.1499938964844,0.0623489767313003,-1686.785888671875,304.1452941894531,0.7315640449523926,0.1124594956636428,0.1070078015327453,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521267056465149,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635203510522842,1.0,1.0,0.9732232689857484,1.0,-0.636725127696991,0.2709815204143524,0.3657436072826385,0.1100696548819542,0.0,0.0,0.1534652262926101,24.552276611328125,25.0,-1.9940829277038568,-4399.73193359375,41.253028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.0974848791956901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211661547422409,0.1211704015731811,-4.2434926399437245e-06,0.0,9.8934760899283e-05,0.0,0.0,4.727497100830078,0.0,0.0,0.0,0.2730236351490021,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258406791836023,-988.8203735351562,304.14874267578125,0.6224021315574646,0.0689099133014679,0.0627129524946212,293.1315612792969,297.1499938964844,293.1499938964844,0.0337846614420414,-1186.63427734375,304.1478881835937,0.6488305926322937,0.0787000134587287,0.0752637460827827,293.13818359375,297.1499938964844,293.1499938964844,0.0353117175400257,-896.0575561523438,304.1485595703125,0.6536195874214172,0.0804332122206687,0.056830558925867,293.1173400878906,297.1499938964844,293.1499938964844,0.0623489767313003,-1686.785888671875,304.1452941894531,0.7315640449523926,0.1124594956636428,0.1070078015327453,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521267056465149,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635203510522842,1.0,1.0,0.9732232689857484,1.0,-0.636725127696991,0.2709815204143524,0.3657436072826385,0.1100696548819542,0.0,0.0,0.1534652262926101,24.552276611328125,25.0,-1.9940829277038568,-4399.73193359375,41.253028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.0974848791956901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211661547422409,0.1211704015731811,-4.2434926399437245e-06,0.0,9.8934760899283e-05,0.0,0.0,4.727497100830078,0.0,0.0,0.0,0.2730236351490021,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261153187602758,-993.9024047851562,304.1487121582031,0.6236516833305359,0.0692668333649635,0.0630295500159263,293.1312255859375,297.1499938964844,293.1499938964844,0.034238938242197,-1194.5928955078125,304.1478271484375,0.6505323052406311,0.0792339593172073,0.0757617279887199,293.1378479003906,297.1499938964844,293.1499938964844,0.0356291495263576,-900.1353149414062,304.14849853515625,0.6548885107040405,0.0808044001460075,0.0570840574800968,293.11474609375,297.1499938964844,293.1499938964844,0.0634460374712944,-1706.95263671875,304.1450500488281,0.7345315217971802,0.1138170585036277,0.1082791313529014,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178743362427,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637501567602157,1.0,1.0,0.9729868173599244,1.0,-0.6395207047462463,0.2720153927803039,0.3675053119659424,0.1110415309667587,0.0,0.0,0.1556951105594635,24.529417037963867,25.0,-1.7179611921310425,-4421.728515625,41.5386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979281216859817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222019717097282,0.1222062185406684,-4.245142918080092e-06,0.0,9.938459697877988e-05,0.0,0.0,4.770784378051758,0.0,0.0,0.0,0.2731883525848388,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261153187602758,-993.9024047851562,304.1487121582031,0.6236516833305359,0.0692668333649635,0.0630295500159263,293.1312255859375,297.1499938964844,293.1499938964844,0.034238938242197,-1194.5928955078125,304.1478271484375,0.6505323052406311,0.0792339593172073,0.0757617279887199,293.1378479003906,297.1499938964844,293.1499938964844,0.0356291495263576,-900.1353149414062,304.14849853515625,0.6548885107040405,0.0808044001460075,0.0570840574800968,293.11474609375,297.1499938964844,293.1499938964844,0.0634460374712944,-1706.95263671875,304.1450500488281,0.7345315217971802,0.1138170585036277,0.1082791313529014,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178743362427,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637501567602157,1.0,1.0,0.9729868173599244,1.0,-0.6395207047462463,0.2720153927803039,0.3675053119659424,0.1110415309667587,0.0,0.0,0.1556951105594635,24.529417037963867,25.0,-1.7179611921310425,-4421.728515625,41.5386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979281216859817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222019717097282,0.1222062185406684,-4.245142918080092e-06,0.0,9.938459697877988e-05,0.0,0.0,4.770784378051758,0.0,0.0,0.0,0.2731883525848388,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263982489705085,-999.1057739257812,304.148681640625,0.6249427795410156,0.0696331113576889,0.0633543878793716,293.1308288574219,297.1499938964844,293.1499938964844,0.0347126275300979,-1202.86572265625,304.14776611328125,0.6523247957229614,0.0797901451587677,0.0762803480029106,293.1374206542969,297.1499938964844,293.1499938964844,0.0359676964581012,-904.476318359375,304.1484375,0.6562546491622925,0.0812006220221519,0.0573548227548599,293.1119079589844,297.1499938964844,293.1499938964844,0.0645996406674385,-1728.255615234375,304.144775390625,0.7376708388328552,0.1152843758463859,0.1096235737204551,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361035346985,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.13262939453125,1.0,0.163991630077362,1.0,1.0,0.972760796546936,1.0,-0.6424583196640015,0.2730590105056762,0.3693993389606476,0.1121610030531883,0.0,0.0,0.1580687910318374,24.50502586364746,25.0,-1.4591280221939087,-4445.29736328125,41.84006118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984340459108352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233167350292205,0.1233209818601608,-4.246933258400532e-06,0.0,9.989803947973996e-05,0.0,0.0,4.817452430725098,0.0,0.0,0.0,0.2733660936355591,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263982489705085,-999.1057739257812,304.148681640625,0.6249427795410156,0.0696331113576889,0.0633543878793716,293.1308288574219,297.1499938964844,293.1499938964844,0.0347126275300979,-1202.86572265625,304.14776611328125,0.6523247957229614,0.0797901451587677,0.0762803480029106,293.1374206542969,297.1499938964844,293.1499938964844,0.0359676964581012,-904.476318359375,304.1484375,0.6562546491622925,0.0812006220221519,0.0573548227548599,293.1119079589844,297.1499938964844,293.1499938964844,0.0645996406674385,-1728.255615234375,304.144775390625,0.7376708388328552,0.1152843758463859,0.1096235737204551,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361035346985,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.13262939453125,1.0,0.163991630077362,1.0,1.0,0.972760796546936,1.0,-0.6424583196640015,0.2730590105056762,0.3693993389606476,0.1121610030531883,0.0,0.0,0.1580687910318374,24.50502586364746,25.0,-1.4591280221939087,-4445.29736328125,41.84006118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0984340459108352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233167350292205,0.1233209818601608,-4.246933258400532e-06,0.0,9.989803947973996e-05,0.0,0.0,4.817452430725098,0.0,0.0,0.0,0.2733660936355591,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.02670294418931,-1004.4273681640624,304.1485900878906,0.626340925693512,0.070010706782341,0.0636879950761795,293.13037109375,297.1499938964844,293.1499938964844,0.0352051444351673,-1211.4400634765625,304.1476745605469,0.6542795300483704,0.0803692415356636,0.0768196061253547,293.13690185546875,297.1499938964844,293.1499938964844,0.0363266021013259,-909.068603515625,304.1483764648437,0.6577897071838379,0.0816224515438079,0.0576426871120929,293.10772705078125,297.1499938964844,293.1499938964844,0.065970130264759,-1753.7103271484375,304.14422607421875,0.7414688467979431,0.1170934736728668,0.1112359166145324,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531525015830994,0.050000000745058,0.2287318855524063,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.3191223144531,291.1317749023437,1.0,0.1642498522996902,1.0,1.0,0.9725347757339478,1.0,-0.6457692980766296,0.2741630971431732,0.3716062009334564,0.1135880574584007,0.0,0.0,0.1605432629585266,24.47013092041016,25.0,-1.1952749490737915,-4470.6279296875,42.17354965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0990001186728477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244964078068733,0.1245006620883941,-4.248853201715974e-06,0.0,0.000100472534541,0.0,0.0,4.866942405700684,0.0,0.0,0.0,0.2735549211502075,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.02670294418931,-1004.4273681640624,304.1485900878906,0.626340925693512,0.070010706782341,0.0636879950761795,293.13037109375,297.1499938964844,293.1499938964844,0.0352051444351673,-1211.4400634765625,304.1476745605469,0.6542795300483704,0.0803692415356636,0.0768196061253547,293.13690185546875,297.1499938964844,293.1499938964844,0.0363266021013259,-909.068603515625,304.1483764648437,0.6577897071838379,0.0816224515438079,0.0576426871120929,293.10772705078125,297.1499938964844,293.1499938964844,0.065970130264759,-1753.7103271484375,304.14422607421875,0.7414688467979431,0.1170934736728668,0.1112359166145324,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531525015830994,0.050000000745058,0.2287318855524063,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.3191223144531,291.1317749023437,1.0,0.1642498522996902,1.0,1.0,0.9725347757339478,1.0,-0.6457692980766296,0.2741630971431732,0.3716062009334564,0.1135880574584007,0.0,0.0,0.1605432629585266,24.47013092041016,25.0,-1.1952749490737915,-4470.6279296875,42.17354965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0990001186728477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244964078068733,0.1245006620883941,-4.248853201715974e-06,0.0,0.000100472534541,0.0,0.0,4.866942405700684,0.0,0.0,0.0,0.2735549211502075,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268574878573417,-1007.15673828125,304.1485900878906,0.6270954608917236,0.070205271244049,0.0638591647148132,293.1300964355469,297.1499938964844,293.1499938964844,0.03545942902565,-1215.8583984375,304.14764404296875,0.6553332805633545,0.0806682705879211,0.07709751278162,293.1366271972656,297.1499938964844,293.1499938964844,0.0365147665143013,-911.4736938476562,304.1483154296875,0.6586364507675171,0.0818439945578575,0.0577935054898262,293.1050109863281,297.1499938964844,293.1499938964844,0.0667767003178596,-1768.76416015625,304.143798828125,0.7437323927879333,0.1181648448109626,0.1121908128261566,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5534107685089111,0.050000000745058,0.2287231385707855,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643876135349273,1.0,1.0,0.9724217653274536,1.0,-0.6476247310638428,0.2747656404972076,0.3728590905666351,0.1144252568483352,0.0,0.0,0.1618212461471557,24.446916580200195,25.0,-1.260426044464111,-4484.08349609375,42.35728073120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,304.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.0993046835064888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251080632209777,0.125112310051918,-4.2498531911405735e-06,0.0,0.0001007816317724,0.0,0.0,4.892638683319092,0.0,0.0,0.0,0.2736530900001526,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269984081387519,-1009.9521484375,304.1485900878906,0.6278916597366333,0.0704046115279197,0.0640340745449066,293.1298217773437,297.1499938964844,293.1499938964844,0.0357200838625431,-1220.3831787109375,304.1476135253906,0.6564426422119141,0.0809743702411651,0.0773815959692001,293.1363220214844,297.1499938964844,293.1499938964844,0.0367098487913608,-913.9663696289062,304.1482849121094,0.6595407724380493,0.0820734575390815,0.0579494498670101,293.1018371582031,297.1499938964844,293.1499938964844,0.0676740705966949,-1785.5731201171875,304.143310546875,0.746269166469574,0.1193565353751182,0.1132569313049316,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537046194076538,0.050000000745058,0.2287132143974304,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187866210937,291.1307373046875,1.0,0.1645324975252151,1.0,1.0,0.972313404083252,1.0,-0.6496303081512451,0.2754100263118744,0.3742202818393707,0.1153463870286941,0.0,0.0,0.163142517209053,24.41966438293457,25.0,-1.4761265516281128,-4498.2119140625,42.554176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.0996233820915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257403045892715,0.1257445514202118,-4.2508827391429804e-06,0.0,0.0001011050626402,0.0,0.0,4.919218063354492,0.0,0.0,0.0,0.2737545967102051,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272614266723394,-1015.8114013671876,304.14862060546875,0.6296184659004211,0.0708206593990325,0.064397893846035,293.12921142578125,297.1499938964844,293.1499938964844,0.036263357847929,-1229.8031005859375,304.1474914550781,0.658837080001831,0.0816102921962738,0.0779707282781601,293.1356201171875,297.1499938964844,293.1499938964844,0.0371238365769386,-919.2546997070312,304.1481628417969,0.6615312099456787,0.0825587958097457,0.0582786910235881,293.09423828125,297.1499938964844,293.1499938964844,0.0697534158825874,-1824.7509765625,304.1420593261719,0.7522088289260864,0.1221141070127487,0.1157399639487266,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.554398775100708,0.050000000745058,0.2286899089813232,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182678222656,291.1291809082031,1.0,0.1648478507995605,1.0,1.0,0.9720967411994934,1.0,-0.6541209816932678,0.2768405377864837,0.377280443906784,0.1174401268362999,0.0,0.0,0.1659702658653259,24.353513717651367,25.0,-2.1686930656433105,-4529.03369140625,42.99189376831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003044247627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270956099033355,0.1270998567342758,-4.253070528648095e-06,0.0,0.0001017962422338,0.0,0.0,4.976247787475586,0.0,0.0,0.0,0.2739721536636352,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272614266723394,-1015.8114013671876,304.14862060546875,0.6296184659004211,0.0708206593990325,0.064397893846035,293.12921142578125,297.1499938964844,293.1499938964844,0.036263357847929,-1229.8031005859375,304.1474914550781,0.658837080001831,0.0816102921962738,0.0779707282781601,293.1356201171875,297.1499938964844,293.1499938964844,0.0371238365769386,-919.2546997070312,304.1481628417969,0.6615312099456787,0.0825587958097457,0.0582786910235881,293.09423828125,297.1499938964844,293.1499938964844,0.0697534158825874,-1824.7509765625,304.1420593261719,0.7522088289260864,0.1221141070127487,0.1157399639487266,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.554398775100708,0.050000000745058,0.2286899089813232,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182678222656,291.1291809082031,1.0,0.1648478507995605,1.0,1.0,0.9720967411994934,1.0,-0.6541209816932678,0.2768405377864837,0.377280443906784,0.1174401268362999,0.0,0.0,0.1659702658653259,24.353513717651367,25.0,-2.1686930656433105,-4529.03369140625,42.99189376831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003044247627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270956099033355,0.1270998567342758,-4.253070528648095e-06,0.0,0.0001017962422338,0.0,0.0,4.976247787475586,0.0,0.0,0.0,0.2739721536636352,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275219846516847,-1022.0543212890624,304.1486511230469,0.6315294504165649,0.0712629482150077,0.0647834539413452,293.1285095214844,297.1499938964844,293.1499938964844,0.0368377938866615,-1239.748046875,304.1473693847656,0.6614673733711243,0.0822797492146492,0.0785899236798286,293.1348571777344,297.1499938964844,293.1499938964844,0.0375715270638465,-924.970458984375,304.14801025390625,0.6637651920318604,0.083081305027008,0.0586326569318771,293.0851745605469,297.1499938964844,293.1499938964844,0.0722031965851783,-1871.287109375,304.140625,0.7593043446540833,0.1253644973039627,0.1186866536736488,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552271008491516,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652019023895263,1.0,1.0,0.97188001871109,1.0,-0.6592549085617065,0.2784685492515564,0.3807863891124725,0.1198573857545852,0.0,0.0,0.1691001057624817,24.273605346679688,25.0,-2.890104055404663,-4563.8291015625,43.49176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010459512472152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286067813634872,0.1286110281944275,-4.255494786775671e-06,0.0,0.0001025487945298,0.0,0.0,5.039942741394043,0.0,0.0,0.0,0.2742148339748382,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275219846516847,-1022.0543212890624,304.1486511230469,0.6315294504165649,0.0712629482150077,0.0647834539413452,293.1285095214844,297.1499938964844,293.1499938964844,0.0368377938866615,-1239.748046875,304.1473693847656,0.6614673733711243,0.0822797492146492,0.0785899236798286,293.1348571777344,297.1499938964844,293.1499938964844,0.0375715270638465,-924.970458984375,304.14801025390625,0.6637651920318604,0.083081305027008,0.0586326569318771,293.0851745605469,297.1499938964844,293.1499938964844,0.0722031965851783,-1871.287109375,304.140625,0.7593043446540833,0.1253644973039627,0.1186866536736488,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552271008491516,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652019023895263,1.0,1.0,0.97188001871109,1.0,-0.6592549085617065,0.2784685492515564,0.3807863891124725,0.1198573857545852,0.0,0.0,0.1691001057624817,24.273605346679688,25.0,-2.890104055404663,-4563.8291015625,43.49176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010459512472152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286067813634872,0.1286110281944275,-4.255494786775671e-06,0.0,0.0001025487945298,0.0,0.0,5.039942741394043,0.0,0.0,0.0,0.2742148339748382,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278010815382003,-1028.7222900390625,304.14862060546875,0.6336328983306885,0.0717351138591766,0.0651943981647491,293.1277160644531,297.1499938964844,293.1499938964844,0.0374456122517585,-1250.25439453125,304.1472473144531,0.6643375754356384,0.0829855129122734,0.0792421624064445,293.13397216796875,297.1499938964844,293.1499938964844,0.0380552224814891,-931.1409301757812,304.1478881835937,0.6662464141845703,0.0836437568068504,0.059013582766056,293.0747985839844,297.1499938964844,293.1499938964844,0.0750187486410141,-1925.227783203125,304.1390686035156,0.7675634622573853,0.1291057765483856,0.1221000403165817,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561817288398743,0.050000000745058,0.2286308109760284,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656008660793304,1.0,1.0,0.9716796875,1.0,-0.665046751499176,0.2803108692169189,0.3847358524799347,0.1225794777274131,0.0,0.0,0.172582596540451,24.181856155395508,25.0,-3.441833972930908,-4603.16455078125,44.05929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018566116690635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303083449602127,0.1303126066923141,-4.2582282731018495e-06,0.0,0.0001033715161611,0.0,0.0,5.111823558807373,0.0,0.0,0.0,0.2744887769222259,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278010815382003,-1028.7222900390625,304.14862060546875,0.6336328983306885,0.0717351138591766,0.0651943981647491,293.1277160644531,297.1499938964844,293.1499938964844,0.0374456122517585,-1250.25439453125,304.1472473144531,0.6643375754356384,0.0829855129122734,0.0792421624064445,293.13397216796875,297.1499938964844,293.1499938964844,0.0380552224814891,-931.1409301757812,304.1478881835937,0.6662464141845703,0.0836437568068504,0.059013582766056,293.0747985839844,297.1499938964844,293.1499938964844,0.0750187486410141,-1925.227783203125,304.1390686035156,0.7675634622573853,0.1291057765483856,0.1221000403165817,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561817288398743,0.050000000745058,0.2286308109760284,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656008660793304,1.0,1.0,0.9716796875,1.0,-0.665046751499176,0.2803108692169189,0.3847358524799347,0.1225794777274131,0.0,0.0,0.172582596540451,24.181856155395508,25.0,-3.441833972930908,-4603.16455078125,44.05929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018566116690635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303083449602127,0.1303126066923141,-4.2582282731018495e-06,0.0,0.0001033715161611,0.0,0.0,5.111823558807373,0.0,0.0,0.0,0.2744887769222259,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281061232089996,-1035.8486328125,304.1485900878906,0.6359277963638306,0.0722390413284301,0.0656328797340393,293.1268310546875,297.1499938964844,293.1499938964844,0.0380873866379261,-1261.329833984375,304.1470947265625,0.6674399375915527,0.0837286561727523,0.079928882420063,293.13299560546875,297.1499938964844,293.1499938964844,0.0385753624141216,-937.76953125,304.147705078125,0.6689662933349609,0.0842469632625579,0.0594223961234092,293.0634460449219,297.1499938964844,293.1499938964844,0.078178122639656,-1986.263671875,304.137451171875,0.7769134640693665,0.1333146840333938,0.1259611248970031,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572482347488403,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219177246094,1.0,0.1660491824150085,1.0,1.0,0.9714794158935548,1.0,-0.6714797616004944,0.2823751866817474,0.3891045749187469,0.1255741268396377,0.0,0.0,0.1764394342899322,24.08090782165528,25.0,-3.753955125808716,-4647.33935546875,44.697540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1027469187974929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322218626737594,0.1322261244058609,-4.261323738319334e-06,0.0,0.0001042750591295,0.0,0.0,5.192882537841797,0.0,0.0,0.0,0.2747979760169983,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281061232089996,-1035.8486328125,304.1485900878906,0.6359277963638306,0.0722390413284301,0.0656328797340393,293.1268310546875,297.1499938964844,293.1499938964844,0.0380873866379261,-1261.329833984375,304.1470947265625,0.6674399375915527,0.0837286561727523,0.079928882420063,293.13299560546875,297.1499938964844,293.1499938964844,0.0385753624141216,-937.76953125,304.147705078125,0.6689662933349609,0.0842469632625579,0.0594223961234092,293.0634460449219,297.1499938964844,293.1499938964844,0.078178122639656,-1986.263671875,304.137451171875,0.7769134640693665,0.1333146840333938,0.1259611248970031,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572482347488403,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219177246094,1.0,0.1660491824150085,1.0,1.0,0.9714794158935548,1.0,-0.6714797616004944,0.2823751866817474,0.3891045749187469,0.1255741268396377,0.0,0.0,0.1764394342899322,24.08090782165528,25.0,-3.753955125808716,-4647.33935546875,44.697540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.435546875,18000.0,0.0,0.0,0.1027469187974929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322218626737594,0.1322261244058609,-4.261323738319334e-06,0.0,0.0001042750591295,0.0,0.0,5.192882537841797,0.0,0.0,0.0,0.2747979760169983,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282675772905349,-1039.5804443359375,304.1485290527344,0.6371454000473022,0.0725032836198806,0.0658628866076469,293.1263732910156,297.1499938964844,293.1499938964844,0.0384210310876369,-1267.0811767578125,304.1470031738281,0.6690738201141357,0.0841144025325775,0.0802854523062706,293.1324768066406,297.1499938964844,293.1499938964844,0.0388490669429302,-941.2545776367188,304.14764404296875,0.6704111695289612,0.0845639109611511,0.0596374049782753,293.0574645996094,297.1499938964844,293.1499938964844,0.079879529774189,-2019.324462890625,304.1366271972656,0.7819602489471436,0.1355855017900467,0.1280522942543029,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578178763389587,0.050000000745058,0.2285775542259216,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662930101156234,1.0,1.0,0.971379280090332,1.0,-0.6749292612075806,0.2834930419921875,0.391436219215393,0.1271603554487228,0.0,0.0,0.1785107553005218,24.027908325195312,25.0,-3.8251953125,-4671.30615234375,45.04405975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.1032258868217468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332628577947616,0.1332671195268631,-4.26301994593814e-06,0.0,0.0001047611513058,0.0,0.0,5.237085342407227,0.0,0.0,0.0,0.2749667763710022,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284369327127933,-1043.4158935546875,304.14849853515625,0.6384078860282898,0.0727757290005683,0.0661002174019813,293.1258850097656,297.1499938964844,293.1499938964844,0.0387630686163902,-1272.972900390625,304.1469421386719,0.6707590222358704,0.0845095068216323,0.0806508362293243,293.1319580078125,297.1499938964844,293.1499938964844,0.0391317009925842,-944.851318359375,304.1475524902344,0.6719087958335876,0.0848909020423889,0.0598594322800636,293.0513610839844,297.1499938964844,293.1499938964844,0.0816564410924911,-2053.97412109375,304.1358337402344,0.7872229814529419,0.1379594057798385,0.1302438676357269,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584080815315247,0.050000000745058,0.2285585552453994,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665504276752472,1.0,1.0,0.9712949395179749,1.0,-0.6785264015197754,0.2846679985523224,0.393858402967453,0.128796249628067,0.0,0.0,0.1806767880916595,23.973777770996094,25.0,-3.8491370677948,-4696.53857421875,45.40896987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.103729709982872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343615651130676,0.134365826845169,-4.2648212001950014e-06,0.0,0.0001052724692272,0.0,0.0,5.283821105957031,0.0,0.0,0.0,0.2751454412937164,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0296417567878961,-1054.88916015625,304.1469116210937,0.6410593390464783,0.073346123099327,0.0665967091917991,293.1248779296875,297.1499938964844,293.1499938964844,0.0394706279039382,-1285.149169921875,304.14678955078125,0.6742656230926514,0.0853260084986686,0.0814065262675285,293.1308288574219,297.1499938964844,293.1499938964844,0.0397217869758605,-952.3547973632812,304.1473999023437,0.6750434637069702,0.0855729058384895,0.0603231713175773,293.0389404296875,297.1499938964844,293.1499938964844,0.0854095593094825,-2127.48388671875,304.1343078613281,0.7982551455497742,0.142978698015213,0.1348931640386581,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596376061439514,0.050000000745058,0.2285193353891372,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671049892902374,1.0,1.0,0.9711262583732604,1.0,-0.6861185431480408,0.2871830463409424,0.3989354968070984,0.1321820467710495,0.0,0.0,0.185275599360466,23.86369514465332,25.0,-3.791306734085083,-4750.69287109375,46.191654205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048149317502975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367287188768386,0.1367329955101013,-4.2687379391281866e-06,0.0,0.0001063738309312,0.0,0.0,5.384801387786865,0.0,0.0,0.0,0.2755319476127624,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0296417567878961,-1054.88916015625,304.1469116210937,0.6410593390464783,0.073346123099327,0.0665967091917991,293.1248779296875,297.1499938964844,293.1499938964844,0.0394706279039382,-1285.149169921875,304.14678955078125,0.6742656230926514,0.0853260084986686,0.0814065262675285,293.1308288574219,297.1499938964844,293.1499938964844,0.0397217869758605,-952.3547973632812,304.1473999023437,0.6750434637069702,0.0855729058384895,0.0603231713175773,293.0389404296875,297.1499938964844,293.1499938964844,0.0854095593094825,-2127.48388671875,304.1343078613281,0.7982551455497742,0.142978698015213,0.1348931640386581,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596376061439514,0.050000000745058,0.2285193353891372,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671049892902374,1.0,1.0,0.9711262583732604,1.0,-0.6861185431480408,0.2871830463409424,0.3989354968070984,0.1321820467710495,0.0,0.0,0.185275599360466,23.86369514465332,25.0,-3.791306734085083,-4750.69287109375,46.191654205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048149317502975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367287188768386,0.1367329955101013,-4.2687379391281866e-06,0.0,0.0001063738309312,0.0,0.0,5.384801387786865,0.0,0.0,0.0,0.2755319476127624,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298763532191514,-1060.6416015625,304.1473999023437,0.64385986328125,0.0739452689886093,0.0671210661530494,293.1238098144531,297.1499938964844,293.1499938964844,0.0402085594832897,-1297.835205078125,304.1466064453125,0.6779263615608215,0.0861765146255493,0.0821948051452636,293.12969970703125,297.1499938964844,293.1499938964844,0.0403436943888664,-960.2559204101562,304.147216796875,0.6783362030982971,0.0862906873226165,0.0608123578131198,293.0265197753906,297.1499938964844,293.1499938964844,0.0894005000591278,-2205.95458984375,304.1329040527344,0.8096790313720703,0.1483113020658493,0.1398559510707855,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609099864959717,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677135527133941,1.0,1.0,0.970957577228546,1.0,-0.6941889524459839,0.2899189293384552,0.4042699933052063,0.1356582194566726,0.0,0.0,0.1902248561382293,23.753999710083008,25.0,-3.6470906734466553,-4809.83837890625,47.043941497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060148626565933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393284648656845,0.1393327414989471,-4.273095328244381e-06,0.0,0.0001075916079571,0.0,0.0,5.496163368225098,0.0,0.0,0.0,0.2759591341018677,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298763532191514,-1060.6416015625,304.1473999023437,0.64385986328125,0.0739452689886093,0.0671210661530494,293.1238098144531,297.1499938964844,293.1499938964844,0.0402085594832897,-1297.835205078125,304.1466064453125,0.6779263615608215,0.0861765146255493,0.0821948051452636,293.12969970703125,297.1499938964844,293.1499938964844,0.0403436943888664,-960.2559204101562,304.147216796875,0.6783362030982971,0.0862906873226165,0.0608123578131198,293.0265197753906,297.1499938964844,293.1499938964844,0.0894005000591278,-2205.95458984375,304.1329040527344,0.8096790313720703,0.1483113020658493,0.1398559510707855,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609099864959717,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677135527133941,1.0,1.0,0.970957577228546,1.0,-0.6941889524459839,0.2899189293384552,0.4042699933052063,0.1356582194566726,0.0,0.0,0.1902248561382293,23.753999710083008,25.0,-3.6470906734466553,-4809.83837890625,47.043941497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974914550781,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060148626565933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393284648656845,0.1393327414989471,-4.273095328244381e-06,0.0,0.0001075916079571,0.0,0.0,5.496163368225098,0.0,0.0,0.0,0.2759591341018677,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303192697465419,-1068.755615234375,304.14752197265625,0.6467717289924622,0.0745712369680404,0.0676696151494979,293.12274169921875,297.1499938964844,293.1499938964844,0.0409735962748527,-1310.978515625,304.146484375,0.6816930174827576,0.0870573744177818,0.0830126404762268,293.1285400390625,297.1499938964844,293.1499938964844,0.0409935489296913,-968.5067749023438,304.1470642089844,0.6817377209663391,0.0870397314429283,0.0613241642713546,293.0145568847656,297.1499938964844,293.1499938964844,0.0935754030942916,-2288.11083984375,304.13165283203125,0.8206748962402344,0.1538681536912918,0.1450512856245041,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621917247772217,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683732569217682,1.0,1.0,0.9708150625228882,1.0,-0.7026304006576538,0.292858749628067,0.4097716212272644,0.1391345262527465,0.0,0.0,0.1954972594976425,23.64837455749512,25.0,-3.42714786529541,-4873.82763671875,47.95955657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073362603783607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142158105969429,0.1421623826026916,-4.277902917237952e-06,0.0,0.0001089326615328,0.0,0.0,5.617927551269531,0.0,0.0,0.0,0.2764272391796112,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303192697465419,-1068.755615234375,304.14752197265625,0.6467717289924622,0.0745712369680404,0.0676696151494979,293.12274169921875,297.1499938964844,293.1499938964844,0.0409735962748527,-1310.978515625,304.146484375,0.6816930174827576,0.0870573744177818,0.0830126404762268,293.1285400390625,297.1499938964844,293.1499938964844,0.0409935489296913,-968.5067749023438,304.1470642089844,0.6817377209663391,0.0870397314429283,0.0613241642713546,293.0145568847656,297.1499938964844,293.1499938964844,0.0935754030942916,-2288.11083984375,304.13165283203125,0.8206748962402344,0.1538681536912918,0.1450512856245041,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621917247772217,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683732569217682,1.0,1.0,0.9708150625228882,1.0,-0.7026304006576538,0.292858749628067,0.4097716212272644,0.1391345262527465,0.0,0.0,0.1954972594976425,23.64837455749512,25.0,-3.42714786529541,-4873.82763671875,47.95955657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073362603783607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142158105969429,0.1421623826026916,-4.277902917237952e-06,0.0,0.0001089326615328,0.0,0.0,5.617927551269531,0.0,0.0,0.0,0.2764272391796112,4.0,0.0,1.0
