time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.030855132266879,-1077.9605712890625,304.1474609375,0.6497597694396973,0.0752215385437011,0.0682409182190895,293.1216735839844,297.1499938964844,293.1499938964844,0.041762463748455,-1324.5267333984375,304.1463317871094,0.6855137348175049,0.0879650861024856,0.0838571265339851,293.1273803710937,297.1499938964844,293.1499938964844,0.0416674353182315,-977.0592041015624,304.1469116210937,0.6851952075958252,0.0878156200051307,0.0618558265268802,293.00341796875,297.1499938964844,293.1499938964844,0.0978828817605972,-2372.6259765625,304.1305847167969,0.8314072489738464,0.1595573127269745,0.1503953486680984,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634473562240601,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690807938575744,1.0,1.0,0.970672607421875,1.0,-0.7113350033760071,0.2959862053394317,0.4153487980365753,0.1425208002328872,0.0,0.0,0.2010653018951416,23.55045890808105,25.0,-3.1272518634796143,-4942.53125,48.93171310424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087859496474266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452152281999588,0.1452195048332214,-4.283172984287376e-06,0.0,0.0001104039110941,0.0,0.0,5.750143527984619,0.0,0.0,0.0,0.2769367694854736,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.030855132266879,-1077.9605712890625,304.1474609375,0.6497597694396973,0.0752215385437011,0.0682409182190895,293.1216735839844,297.1499938964844,293.1499938964844,0.041762463748455,-1324.5267333984375,304.1463317871094,0.6855137348175049,0.0879650861024856,0.0838571265339851,293.1273803710937,297.1499938964844,293.1499938964844,0.0416674353182315,-977.0592041015624,304.1469116210937,0.6851952075958252,0.0878156200051307,0.0618558265268802,293.00341796875,297.1499938964844,293.1499938964844,0.0978828817605972,-2372.6259765625,304.1305847167969,0.8314072489738464,0.1595573127269745,0.1503953486680984,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634473562240601,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690807938575744,1.0,1.0,0.970672607421875,1.0,-0.7113350033760071,0.2959862053394317,0.4153487980365753,0.1425208002328872,0.0,0.0,0.2010653018951416,23.55045890808105,25.0,-3.1272518634796143,-4942.53125,48.93171310424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087859496474266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452152281999588,0.1452195048332214,-4.283172984287376e-06,0.0,0.0001104039110941,0.0,0.0,5.750143527984619,0.0,0.0,0.0,0.2769367694854736,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311308726668357,-1082.6749267578125,304.1473999023437,0.6512686610221863,0.075554646551609,0.068534255027771,293.12115478515625,297.1499938964844,293.1499938964844,0.0421646535396575,-1331.4339599609375,304.1462707519531,0.687426745891571,0.0884277820587158,0.0842883214354515,293.1268310546875,297.1499938964844,293.1499938964844,0.0420119948685169,-981.431396484375,304.1468505859375,0.6869269013404846,0.0882121101021766,0.0621281266212463,292.998291015625,297.1499938964844,293.1499938964844,0.1000695377588272,-2415.319091796875,304.1301574707031,0.836736798286438,0.1624214351177215,0.1530948877334594,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640535950660706,0.050000000745058,0.2283822894096374,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3060302734375,291.1080322265625,1.0,0.1694510877132415,1.0,1.0,0.9706013798713684,1.0,-0.7157490253448486,0.2976122200489044,0.4181368350982666,0.144153892993927,0.0,0.0,0.2039495706558227,23.50554847717285,25.0,-2.936700820922852,-4978.57958984375,49.43635177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095604673027992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468272358179092,0.146831527352333,-4.285983777663205e-06,0.0,0.0001111899473471,0.0,0.0,5.8201422691345215,0.0,0.0,0.0,0.2772070467472076,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.031411163508892,-1087.4512939453125,304.1473693847656,0.6527792811393738,0.0758920758962631,0.068831942975521,293.1206359863281,297.1499938964844,293.1499938964844,0.0425709970295429,-1338.4129638671875,304.1462097167969,0.6893314719200134,0.088895134627819,0.0847245305776596,293.12628173828125,297.1499938964844,293.1499938964844,0.0423604249954223,-985.8525390625,304.14678955078125,0.6886501908302307,0.0886126980185508,0.0624038726091384,292.9935302734375,297.1499938964844,293.1499938964844,0.1022678539156913,-2458.040283203125,304.1297607421875,0.8420441150665283,0.1652814298868179,0.1557962596416473,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646398663520813,0.050000000745058,0.2283645272254943,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698310375213623,1.0,1.0,0.970548927783966,1.0,-0.7201815247535706,0.2992725372314453,0.4209089875221252,0.1457342803478241,0.0,0.0,0.2068900913000106,23.463829040527344,25.0,-2.7091524600982666,-5015.666015625,49.95133590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1103674247860908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484912633895874,0.14849554002285,-4.288909622118808e-06,0.0,0.0001120089073083,0.0,0.0,5.892608165740967,0.0,0.0,0.0,0.2774872481822967,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319830700755119,-1097.149658203125,304.1473083496094,0.6557832956314087,0.0765775293111801,0.0694382041692733,293.11962890625,297.1499938964844,293.1499938964844,0.0433923788368701,-1352.5238037109375,304.1461181640625,0.6930872201919556,0.0898403599858284,0.0856085568666458,293.1252746582031,297.1499938964844,293.1499938964844,0.043063998222351,-994.7799072265624,304.1466979980469,0.6920395493507385,0.0894216150045394,0.0629621818661689,292.9851379394531,297.1499938964844,293.1499938964844,0.1066673621535301,-2542.928955078125,304.1291809082031,0.8525541424751282,0.1709514409303665,0.1611650437116623,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657380223274231,0.050000000745058,0.2283314913511276,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706165820360183,1.0,1.0,0.9704440832138062,1.0,-0.7290439605712891,0.302673727273941,0.426370233297348,0.1487214714288711,0.0,0.0,0.2129060328006744,23.391345977783203,25.0,-2.103869199752808,-5092.650390625,51.00716400146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120784133672714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15196293592453,0.1519672274589538,-4.29509736932232e-06,0.0,0.0001137453436967,0.0,0.0,6.044492721557617,0.0,0.0,0.0,0.2780758440494537,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319830700755119,-1097.149658203125,304.1473083496094,0.6557832956314087,0.0765775293111801,0.0694382041692733,293.11962890625,297.1499938964844,293.1499938964844,0.0433923788368701,-1352.5238037109375,304.1461181640625,0.6930872201919556,0.0898403599858284,0.0856085568666458,293.1252746582031,297.1499938964844,293.1499938964844,0.043063998222351,-994.7799072265624,304.1466979980469,0.6920395493507385,0.0894216150045394,0.0629621818661689,292.9851379394531,297.1499938964844,293.1499938964844,0.1066673621535301,-2542.928955078125,304.1291809082031,0.8525541424751282,0.1709514409303665,0.1611650437116623,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657380223274231,0.050000000745058,0.2283314913511276,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706165820360183,1.0,1.0,0.9704440832138062,1.0,-0.7290439605712891,0.302673727273941,0.426370233297348,0.1487214714288711,0.0,0.0,0.2129060328006744,23.391345977783203,25.0,-2.103869199752808,-5092.650390625,51.00716400146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120784133672714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15196293592453,0.1519672274589538,-4.29509736932232e-06,0.0,0.0001137453436967,0.0,0.0,6.044492721557617,0.0,0.0,0.0,0.2780758440494537,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325653664767742,-1106.9619140625,304.147216796875,0.6587451696395874,0.0772719755768776,0.0700546503067016,293.1186828613281,297.1499938964844,293.1499938964844,0.0442244075238704,-1366.8250732421875,304.1460266113281,0.696765124797821,0.0908032208681106,0.0865082591772079,293.124267578125,297.1499938964844,293.1499938964844,0.0437782332301139,-1003.843994140625,304.1466064453125,0.6953557729721069,0.0902499854564666,0.0635318234562873,292.978271484375,297.1499938964844,293.1499938964844,0.1110326200723648,-2626.37939453125,304.1288452148437,0.8628621101379395,0.176520749926567,0.1664463132619857,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.566735565662384,0.050000000745058,0.2283017635345459,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.1607360839844,293.3015441894531,291.1045837402344,1.0,0.1714302599430084,1.0,1.0,0.9703392386436462,1.0,-0.7378499507904053,0.3061431348323822,0.4317067861557007,0.1515016257762909,0.0,0.0,0.2190261632204055,23.33330535888672,25.0,-1.276863694190979,-5172.67431640625,52.09096908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139122694730758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555917710065841,0.1555960774421692,-4.301695298636332e-06,0.0,0.0001156064754468,0.0,0.0,6.20429277420044,0.0,0.0,0.0,0.2786971926689148,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325653664767742,-1106.9619140625,304.147216796875,0.6587451696395874,0.0772719755768776,0.0700546503067016,293.1186828613281,297.1499938964844,293.1499938964844,0.0442244075238704,-1366.8250732421875,304.1460266113281,0.696765124797821,0.0908032208681106,0.0865082591772079,293.124267578125,297.1499938964844,293.1499938964844,0.0437782332301139,-1003.843994140625,304.1466064453125,0.6953557729721069,0.0902499854564666,0.0635318234562873,292.978271484375,297.1499938964844,293.1499938964844,0.1110326200723648,-2626.37939453125,304.1288452148437,0.8628621101379395,0.176520749926567,0.1664463132619857,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.566735565662384,0.050000000745058,0.2283017635345459,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.1607360839844,293.3015441894531,291.1045837402344,1.0,0.1714302599430084,1.0,1.0,0.9703392386436462,1.0,-0.7378499507904053,0.3061431348323822,0.4317067861557007,0.1515016257762909,0.0,0.0,0.2190261632204055,23.33330535888672,25.0,-1.276863694190979,-5172.67431640625,52.09096908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139122694730758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555917710065841,0.1555960774421692,-4.301695298636332e-06,0.0,0.0001156064754468,0.0,0.0,6.20429277420044,0.0,0.0,0.0,0.2786971926689148,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331519208848476,-1116.78564453125,304.1471862792969,0.6616765260696411,0.0779696255922317,0.0706756561994552,293.1177062988281,297.1499938964844,293.1499938964844,0.0450745522975921,-1381.4498291015625,304.1459350585937,0.7004246115684509,0.0917954295873642,0.0874332785606384,293.1231994628906,297.1499938964844,293.1499938964844,0.044519405812025,-1013.2542114257812,304.1465148925781,0.698686957359314,0.0911200940608978,0.0641270279884338,292.97265625,297.1499938964844,293.1499938964844,0.1153589189052581,-2708.358154296875,304.1286926269531,0.8729814291000366,0.1820102035999298,0.1716413646936416,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676668882369995,0.050000000745058,0.2282742410898208,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.172266736626625,1.0,1.0,0.9702607989311218,1.0,-0.7466216087341309,0.3096427023410797,0.4369789063930511,0.1541872173547744,0.0,0.0,0.2251442223787307,23.285938262939453,25.0,-0.2508516907691955,-5254.76171875,53.201454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158564910292625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593226790428161,0.1593269854784011,-4.30862974099e-06,0.0,0.0001175796060124,0.0,0.0,6.369739055633545,0.0,0.0,0.0,0.279342770576477,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331519208848476,-1116.78564453125,304.1471862792969,0.6616765260696411,0.0779696255922317,0.0706756561994552,293.1177062988281,297.1499938964844,293.1499938964844,0.0450745522975921,-1381.4498291015625,304.1459350585937,0.7004246115684509,0.0917954295873642,0.0874332785606384,293.1231994628906,297.1499938964844,293.1499938964844,0.044519405812025,-1013.2542114257812,304.1465148925781,0.698686957359314,0.0911200940608978,0.0641270279884338,292.97265625,297.1499938964844,293.1499938964844,0.1153589189052581,-2708.358154296875,304.1286926269531,0.8729814291000366,0.1820102035999298,0.1716413646936416,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676668882369995,0.050000000745058,0.2282742410898208,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.172266736626625,1.0,1.0,0.9702607989311218,1.0,-0.7466216087341309,0.3096427023410797,0.4369789063930511,0.1541872173547744,0.0,0.0,0.2251442223787307,23.285938262939453,25.0,-0.2508516907691955,-5254.76171875,53.201454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158564910292625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593226790428161,0.1593269854784011,-4.30862974099e-06,0.0,0.0001175796060124,0.0,0.0,6.369739055633545,0.0,0.0,0.0,0.279342770576477,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337387770414352,-1126.5596923828125,304.1471252441406,0.6646041870117188,0.0786672756075859,0.0712973400950431,293.1166687011719,297.1499938964844,293.1499938964844,0.0459480583667755,-1396.4952392578125,304.1458435058594,0.7041242718696594,0.0928205400705337,0.0883898437023162,293.1220092773437,297.1499938964844,293.1499938964844,0.0452976450324058,-1023.1436157226562,304.1463623046875,0.7021071910858154,0.0920382589101791,0.0647562444210052,292.9678649902344,297.1499938964844,293.1499938964844,0.1196846738457679,-2789.6494140625,304.12860107421875,0.8830076456069946,0.1874762624502182,0.1768019199371338,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685746669769287,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731235533952713,1.0,1.0,0.9701823592185974,1.0,-0.7554324865341187,0.3131798207759857,0.4422526955604553,0.1568536609411239,0.0,0.0,0.231158509850502,23.24409484863281,25.0,0.6484801769256592,-5338.0830078125,54.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178934052586555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630905568599701,0.1630948781967163,-4.315792011766462e-06,0.0,0.0001196468219859,0.0,0.0,6.538044452667236,0.0,0.0,0.0,0.2800019979476928,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337387770414352,-1126.5596923828125,304.1471252441406,0.6646041870117188,0.0786672756075859,0.0712973400950431,293.1166687011719,297.1499938964844,293.1499938964844,0.0459480583667755,-1396.4952392578125,304.1458435058594,0.7041242718696594,0.0928205400705337,0.0883898437023162,293.1220092773437,297.1499938964844,293.1499938964844,0.0452976450324058,-1023.1436157226562,304.1463623046875,0.7021071910858154,0.0920382589101791,0.0647562444210052,292.9678649902344,297.1499938964844,293.1499938964844,0.1196846738457679,-2789.6494140625,304.12860107421875,0.8830076456069946,0.1874762624502182,0.1768019199371338,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685746669769287,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731235533952713,1.0,1.0,0.9701823592185974,1.0,-0.7554324865341187,0.3131798207759857,0.4422526955604553,0.1568536609411239,0.0,0.0,0.231158509850502,23.24409484863281,25.0,0.6484801769256592,-5338.0830078125,54.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178934052586555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630905568599701,0.1630948781967163,-4.315792011766462e-06,0.0,0.0001196468219859,0.0,0.0,6.538044452667236,0.0,0.0,0.0,0.2800019979476928,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340322591364383,-1131.4300537109375,304.1471252441406,0.6660689115524292,0.0790158212184906,0.0716080069541931,293.1161499023437,297.1499938964844,293.1499938964844,0.0463931187987327,-1404.1710205078125,304.1457824707031,0.7059892416000366,0.0933438315987587,0.0888789519667625,293.12139892578125,297.1499938964844,293.1499938964844,0.0456996485590934,-1028.2572021484375,304.14630126953125,0.7038489580154419,0.0925127863883972,0.0650823861360549,292.9657287597656,297.1499938964844,293.1499938964844,0.1218551993370056,-2830.1962890625,304.1285400390625,0.8879911303520203,0.1902060806751251,0.1793783456087112,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690240859985352,0.050000000745058,0.2282345443964004,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735591888427734,1.0,1.0,0.9701431393623352,1.0,-0.7598602175712585,0.3149653375148773,0.4448948800563812,0.1581823527812957,0.0,0.0,0.23411425948143,23.22462654113769,25.0,0.9359090328216552,-5380.0712890625,54.92501449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834411621094,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189402565360069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649754345417022,0.1649797558784485,-4.31942817158415e-06,0.0,0.0001207092427648,0.0,0.0,6.622697353363037,0.0,0.0,0.0,0.2803344428539276,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343259088695049,-1136.2930908203125,304.1471252441406,0.6675336956977844,0.0793640539050102,0.0719184949994087,293.1156616210937,297.1499938964844,293.1499938964844,0.04684279859066,-1411.9345703125,304.1457214355469,0.707859992980957,0.0938729271292686,0.0893739908933639,293.12078857421875,297.1499938964844,293.1499938964844,0.0461087636649608,-1033.4656982421875,304.146240234375,0.7056056261062622,0.0929956585168838,0.0654148161411285,292.9637451171875,297.1499938964844,293.1499938964844,0.1240313351154327,-2870.691162109375,304.12847900390625,0.8929467797279358,0.1929327547550201,0.1819523721933365,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694707036018372,0.050000000745058,0.2282215803861618,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739991903305053,1.0,1.0,0.9701205492019652,1.0,-0.7642996311187744,0.3167602717876434,0.4475393891334533,0.1595072746276855,0.0,0.0,0.2370366305112838,23.20607566833496,25.0,1.1337525844573977,-5422.26953125,55.51509475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200015172362327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166859894990921,0.1668642163276672,-4.323091616242891e-06,0.0,0.0001217862882185,0.0,0.0,6.707630157470703,0.0,0.0,0.0,0.2806684374809265,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349133759737014,-1145.9942626953125,304.1470947265625,0.670457661151886,0.0800593122839927,0.0725385323166847,293.1146545410156,297.1499938964844,293.1499938964844,0.0477531068027019,-1427.678466796875,304.1456298828125,0.7115486860275269,0.0949452295899391,0.0903785899281501,293.1195678710937,297.1499938964844,293.1499938964844,0.0469444245100021,-1044.1201171875,304.1460876464844,0.7091414332389832,0.0939821973443031,0.0660952925682067,292.960205078125,297.1499938964844,293.1499938964844,0.1283947676420211,-2951.426025390625,304.1283874511719,0.902734875679016,0.1983683407306671,0.1870863139629364,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703521370887756,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748911589384079,1.0,1.0,0.970075249671936,1.0,-0.7731972336769104,0.3203720152378082,0.4528252482414245,0.1621438860893249,0.0,0.0,0.2427774667739868,23.172033309936523,25.0,1.3862837553024292,-5507.25,56.71649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221554428339004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170624703168869,0.1706290394067764,-4.330494448367972e-06,0.0,0.0001239722478203,0.0,0.0,6.8782172203063965,0.0,0.0,0.0,0.281340628862381,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349133759737014,-1145.9942626953125,304.1470947265625,0.670457661151886,0.0800593122839927,0.0725385323166847,293.1146545410156,297.1499938964844,293.1499938964844,0.0477531068027019,-1427.678466796875,304.1456298828125,0.7115486860275269,0.0949452295899391,0.0903785899281501,293.1195678710937,297.1499938964844,293.1499938964844,0.0469444245100021,-1044.1201171875,304.1460876464844,0.7091414332389832,0.0939821973443031,0.0660952925682067,292.960205078125,297.1499938964844,293.1499938964844,0.1283947676420211,-2951.426025390625,304.1283874511719,0.902734875679016,0.1983683407306671,0.1870863139629364,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703521370887756,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748911589384079,1.0,1.0,0.970075249671936,1.0,-0.7731972336769104,0.3203720152378082,0.4528252482414245,0.1621438860893249,0.0,0.0,0.2427774667739868,23.172033309936523,25.0,1.3862837553024292,-5507.25,56.71649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221554428339004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170624703168869,0.1706290394067764,-4.330494448367972e-06,0.0,0.0001239722478203,0.0,0.0,6.8782172203063965,0.0,0.0,0.0,0.281340628862381,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355004779994487,-1155.6566162109375,304.1470947265625,0.6733630299568176,0.0807522162795066,0.0731568560004234,293.1137084960937,297.1499938964844,293.1499938964844,0.0486743822693824,-1443.6519775390625,304.14556884765625,0.7151028513908386,0.0960322394967079,0.0913986787199974,293.118408203125,297.1499938964844,293.1499938964844,0.0477987676858902,-1055.035888671875,304.1459655761719,0.7125999331474304,0.0949913039803505,0.0667929872870445,292.9573059082031,297.1499938964844,293.1499938964844,0.1327605843544006,-3031.60400390625,304.1283264160156,0.912818193435669,0.2037643939256668,0.1921871900558471,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712111592292786,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.175797551870346,1.0,1.0,0.9700300097465516,1.0,-0.7820934057235718,0.3240011632442474,0.4580922424793243,0.1647577732801437,0.0,0.0,0.2483655214309692,23.14278793334961,25.0,1.5460792779922483,-5592.78515625,57.94386672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243352070450782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743718236684799,0.1743761599063873,-4.337984137237072e-06,0.0,0.0001261844299733,0.0,0.0,7.049236297607422,0.0,0.0,0.0,0.2820163071155548,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355004779994487,-1155.6566162109375,304.1470947265625,0.6733630299568176,0.0807522162795066,0.0731568560004234,293.1137084960937,297.1499938964844,293.1499938964844,0.0486743822693824,-1443.6519775390625,304.14556884765625,0.7151028513908386,0.0960322394967079,0.0913986787199974,293.118408203125,297.1499938964844,293.1499938964844,0.0477987676858902,-1055.035888671875,304.1459655761719,0.7125999331474304,0.0949913039803505,0.0667929872870445,292.9573059082031,297.1499938964844,293.1499938964844,0.1327605843544006,-3031.60400390625,304.1283264160156,0.912818193435669,0.2037643939256668,0.1921871900558471,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712111592292786,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.175797551870346,1.0,1.0,0.9700300097465516,1.0,-0.7820934057235718,0.3240011632442474,0.4580922424793243,0.1647577732801437,0.0,0.0,0.2483655214309692,23.14278793334961,25.0,1.5460792779922483,-5592.78515625,57.94386672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243352070450782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743718236684799,0.1743761599063873,-4.337984137237072e-06,0.0,0.0001261844299733,0.0,0.0,7.049236297607422,0.0,0.0,0.0,0.2820163071155548,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360860005021095,-1165.263916015625,304.1470947265625,0.6762357354164124,0.081441506743431,0.0737724378705024,293.11285400390625,297.1499938964844,293.1499938964844,0.0496014133095741,-1459.76904296875,304.1455078125,0.7185368537902832,0.0971282422542572,0.0924287438392639,293.1173095703125,297.1499938964844,293.1499938964844,0.0486651435494422,-1066.131103515625,304.1458740234375,0.715942919254303,0.0960156694054603,0.0675026774406433,292.955078125,297.1499938964844,293.1499938964844,0.1371109038591385,-3110.91748046875,304.1282958984375,0.9232491850852966,0.2090989798307418,0.1972352713346481,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720400810241699,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023803710937,293.2945556640625,291.10894775390625,1.0,0.1767154484987259,1.0,1.0,0.9700084328651428,1.0,-0.7909505367279053,0.3276303112506866,0.4633201956748962,0.1673402637243271,0.0,0.0,0.2537885904312134,23.119007110595703,25.0,1.697775959968567,-5678.54541015625,59.19307708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265202313661575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780884712934494,0.178092822432518,-4.345533852756489e-06,0.0,0.0001284019526792,0.0,0.0,7.2201056480407715,0.0,0.0,0.0,0.2826932072639465,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360860005021095,-1165.263916015625,304.1470947265625,0.6762357354164124,0.081441506743431,0.0737724378705024,293.11285400390625,297.1499938964844,293.1499938964844,0.0496014133095741,-1459.76904296875,304.1455078125,0.7185368537902832,0.0971282422542572,0.0924287438392639,293.1173095703125,297.1499938964844,293.1499938964844,0.0486651435494422,-1066.131103515625,304.1458740234375,0.715942919254303,0.0960156694054603,0.0675026774406433,292.955078125,297.1499938964844,293.1499938964844,0.1371109038591385,-3110.91748046875,304.1282958984375,0.9232491850852966,0.2090989798307418,0.1972352713346481,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720400810241699,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023803710937,293.2945556640625,291.10894775390625,1.0,0.1767154484987259,1.0,1.0,0.9700084328651428,1.0,-0.7909505367279053,0.3276303112506866,0.4633201956748962,0.1673402637243271,0.0,0.0,0.2537885904312134,23.119007110595703,25.0,1.697775959968567,-5678.54541015625,59.19307708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265202313661575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780884712934494,0.178092822432518,-4.345533852756489e-06,0.0,0.0001284019526792,0.0,0.0,7.2201056480407715,0.0,0.0,0.0,0.2826932072639465,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366683788597583,-1174.794677734375,304.1470947265625,0.679058849811554,0.0821255892515182,0.0743839740753173,293.112060546875,297.1499938964844,293.1499938964844,0.0505297183990478,-1475.9537353515625,304.1454467773437,0.7218618988990784,0.09822828322649,0.0934640914201736,293.1163024902344,297.1499938964844,293.1499938964844,0.0495379082858562,-1077.3360595703125,304.1457824707031,0.7191766500473022,0.0970490872859954,0.0682200118899345,292.9535522460937,297.1499938964844,293.1499938964844,0.1414248347282409,-3189.010986328125,304.1283264160156,0.9335118532180786,0.2143478691577911,0.202207937836647,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728299021720886,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.1102905273437,1.0,0.1776418983936309,1.0,1.0,0.9699867963790894,1.0,-0.7997293472290039,0.3312427103519439,0.4684866070747375,0.1698828935623169,0.0,0.0,0.2590275406837463,23.10150146484375,25.0,1.8569308519363403,-5764.10009765625,60.45962142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286926567554474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817564666271209,0.1817608177661895,-4.35311130786431e-06,0.0,0.0001306066842516,0.0,0.0,7.389984607696533,0.0,0.0,0.0,0.2833679616451263,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366683788597583,-1174.794677734375,304.1470947265625,0.679058849811554,0.0821255892515182,0.0743839740753173,293.112060546875,297.1499938964844,293.1499938964844,0.0505297183990478,-1475.9537353515625,304.1454467773437,0.7218618988990784,0.09822828322649,0.0934640914201736,293.1163024902344,297.1499938964844,293.1499938964844,0.0495379082858562,-1077.3360595703125,304.1457824707031,0.7191766500473022,0.0970490872859954,0.0682200118899345,292.9535522460937,297.1499938964844,293.1499938964844,0.1414248347282409,-3189.010986328125,304.1283264160156,0.9335118532180786,0.2143478691577911,0.202207937836647,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728299021720886,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938537597656,291.1102905273437,1.0,0.1776418983936309,1.0,1.0,0.9699867963790894,1.0,-0.7997293472290039,0.3312427103519439,0.4684866070747375,0.1698828935623169,0.0,0.0,0.2590275406837463,23.10150146484375,25.0,1.8569308519363403,-5764.10009765625,60.45962142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286926567554474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817564666271209,0.1817608177661895,-4.35311130786431e-06,0.0,0.0001306066842516,0.0,0.0,7.389984607696533,0.0,0.0,0.0,0.2833679616451263,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369578376412391,-1179.5234375,304.1470947265625,0.6804461479187012,0.0824650973081588,0.0746877267956733,293.1117248535156,297.1499938964844,293.1499938964844,0.0509930215775966,-1484.049072265625,304.1454467773437,0.7234855890274048,0.0987783223390579,0.0939823165535926,293.1158142089844,297.1499938964844,293.1499938964844,0.0499750077724456,-1082.9586181640625,304.145751953125,0.72075355052948,0.0975673049688339,0.0685802102088928,292.9530639648437,297.1499938964844,293.1499938964844,0.1435610502958297,-3227.4814453125,304.1283874511719,0.9384701251983644,0.2169319689273834,0.2046583443880081,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732071995735168,0.050000000745058,0.2281150370836258,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.962890625,293.2935485839844,291.1109924316406,1.0,0.1781073063611984,1.0,1.0,0.969976007938385,1.0,-0.8040764331817627,0.3330369889736175,0.4710394740104675,0.1711360812187194,0.0,0.0,0.2615722119808197,23.09535026550293,25.0,1.936630725860596,-5806.650390625,61.0977897644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297689229249954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835661977529525,0.1835705488920211,-4.356898443802493e-06,0.0,0.0001316989510087,0.0,0.0,7.474266052246094,0.0,0.0,0.0,0.2837033569812774,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372458808124065,-1184.22412109375,304.1470947265625,0.6818147301673889,0.0828026011586189,0.0749898925423622,293.11138916015625,297.1499938964844,293.1499938964844,0.0514551103115081,-1492.135009765625,304.1454162597656,0.7250842452049255,0.0993276014924049,0.094500184059143,293.1153869628906,297.1499938964844,293.1499938964844,0.0504117384552955,-1088.5838623046875,304.145751953125,0.7223042845726013,0.0980855301022529,0.0689407438039779,292.9527893066406,297.1499938964844,293.1499938964844,0.1456799209117889,-3265.510986328125,304.12847900390625,0.9432742595672609,0.2194852530956268,0.2070812135934829,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735715627670288,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785735189914703,1.0,1.0,0.9699782729148864,1.0,-0.808388888835907,0.3348200917243957,0.4735688269138336,0.1723753362894058,0.0,0.0,0.2640652656555176,23.09101104736328,25.0,2.016286849975586,-5848.97314453125,61.738319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308361291885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853572428226471,0.1853616088628769,-4.3606764847936574e-06,0.0,0.0001327820355072,0.0,0.0,7.557982444763184,0.0,0.0,0.0,0.2840369641780853,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378167182207107,-1193.52685546875,304.1471252441406,0.6844874024391174,0.0834706723690033,0.075588546693325,293.1108093261719,297.1499938964844,293.1499938964844,0.0523737370967865,-1508.2459716796875,304.1454162597656,0.7282068133354187,0.1004218012094497,0.0955327749252319,293.1146240234375,297.1499938964844,293.1499938964844,0.0512816607952117,-1099.811767578125,304.1457214355469,0.7253270149230957,0.0991194322705268,0.069660872220993,292.9527587890625,297.1499938964844,293.1499938964844,0.1498540937900543,-3340.057861328125,304.1286926269531,0.95234215259552,0.2244860827922821,0.2118320763111114,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742576718330383,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795064806938171,1.0,1.0,0.9699828624725342,1.0,-0.8168899416923523,0.3383451104164123,0.4785448312759399,0.1748075187206268,0.0,0.0,0.2688896358013153,23.08802032470703,25.0,2.1740126609802246,-5932.70556640625,63.023529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.132936805486679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888750791549682,0.1888794600963592,-4.368188911030302e-06,0.0,0.0001349139492958,0.0,0.0,7.723309516906738,0.0,0.0,0.0,0.284696877002716,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378167182207107,-1193.52685546875,304.1471252441406,0.6844874024391174,0.0834706723690033,0.075588546693325,293.1108093261719,297.1499938964844,293.1499938964844,0.0523737370967865,-1508.2459716796875,304.1454162597656,0.7282068133354187,0.1004218012094497,0.0955327749252319,293.1146240234375,297.1499938964844,293.1499938964844,0.0512816607952117,-1099.811767578125,304.1457214355469,0.7253270149230957,0.0991194322705268,0.069660872220993,292.9527587890625,297.1499938964844,293.1499938964844,0.1498540937900543,-3340.057861328125,304.1286926269531,0.95234215259552,0.2244860827922821,0.2118320763111114,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742576718330383,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795064806938171,1.0,1.0,0.9699828624725342,1.0,-0.8168899416923523,0.3383451104164123,0.4785448312759399,0.1748075187206268,0.0,0.0,0.2688896358013153,23.08802032470703,25.0,2.1740126609802246,-5932.70556640625,63.023529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.132936805486679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888750791549682,0.1888794600963592,-4.368188911030302e-06,0.0,0.0001349139492958,0.0,0.0,7.723309516906738,0.0,0.0,0.0,0.284696877002716,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383789949119091,-1202.6754150390625,304.1471252441406,0.6870577931404114,0.0841277688741684,0.0761781707406044,293.1103515625,297.1499938964844,293.1499938964844,0.0532819144427776,-1524.2225341796875,304.1454467773437,0.7312250733375549,0.1015061885118484,0.0965577885508537,293.1139831542969,297.1499938964844,293.1499938964844,0.0521428883075714,-1110.957763671875,304.1457214355469,0.7282389402389526,0.1001443862915039,0.070376455783844,292.9535827636719,297.1499938964844,293.1499938964844,0.1539210826158523,-3412.224609375,304.1290283203125,0.9606033563613892,0.2293210476636886,0.2164330631494522,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748782753944397,0.050000000745058,0.228068396449089,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804368495941162,1.0,1.0,0.9699873924255372,1.0,-0.8251880407333374,0.3417988419532776,0.4833891987800598,0.1771680265665054,0.0,0.0,0.2734843790531158,23.093292236328125,25.0,2.321457862854004,-6014.78369140625,64.30884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349820643663406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922905892133712,0.1922949701547622,-4.375605385575909e-06,0.0,0.000136989634484,0.0,0.0,7.884990692138672,0.0,0.0,0.0,0.285343736410141,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383789949119091,-1202.6754150390625,304.1471252441406,0.6870577931404114,0.0841277688741684,0.0761781707406044,293.1103515625,297.1499938964844,293.1499938964844,0.0532819144427776,-1524.2225341796875,304.1454467773437,0.7312250733375549,0.1015061885118484,0.0965577885508537,293.1139831542969,297.1499938964844,293.1499938964844,0.0521428883075714,-1110.957763671875,304.1457214355469,0.7282389402389526,0.1001443862915039,0.070376455783844,292.9535827636719,297.1499938964844,293.1499938964844,0.1539210826158523,-3412.224609375,304.1290283203125,0.9606033563613892,0.2293210476636886,0.2164330631494522,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748782753944397,0.050000000745058,0.228068396449089,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804368495941162,1.0,1.0,0.9699873924255372,1.0,-0.8251880407333374,0.3417988419532776,0.4833891987800598,0.1771680265665054,0.0,0.0,0.2734843790531158,23.093292236328125,25.0,2.321457862854004,-6014.78369140625,64.30884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349820643663406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922905892133712,0.1922949701547622,-4.375605385575909e-06,0.0,0.000136989634484,0.0,0.0,7.884990692138672,0.0,0.0,0.0,0.285343736410141,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389310903847217,-1211.6466064453125,304.1471862792969,0.6895073056221008,0.0847720950841903,0.0767572000622749,293.11004638671875,297.1499938964844,293.1499938964844,0.0541744194924831,-1539.97265625,304.1454772949219,0.7341249585151672,0.1025740355253219,0.0975692421197891,293.113525390625,297.1499938964844,293.1499938964844,0.0529871769249439,-1121.9144287109375,304.1457214355469,0.731019914150238,0.101149745285511,0.0710805654525756,292.9552307128906,297.1499938964844,293.1499938964844,0.1578560620546341,-3481.617919921875,304.12945556640625,0.9680128693580629,0.2339627146720886,0.2208587676286697,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754226446151733,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813602298498153,1.0,1.0,0.9700153470039368,1.0,-0.8332356810569763,0.3451599478721618,0.488075703382492,0.179443210363388,0.0,0.0,0.2778393924236297,23.10761833190918,25.0,2.41450572013855,-6094.4033203125,65.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1369613409042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955878585577011,0.1955922394990921,-4.382881797937444e-06,0.0,0.0001389983517583,0.0,0.0,8.042181968688965,0.0,0.0,0.0,0.2859739959239959,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389310903847217,-1211.6466064453125,304.1471862792969,0.6895073056221008,0.0847720950841903,0.0767572000622749,293.11004638671875,297.1499938964844,293.1499938964844,0.0541744194924831,-1539.97265625,304.1454772949219,0.7341249585151672,0.1025740355253219,0.0975692421197891,293.113525390625,297.1499938964844,293.1499938964844,0.0529871769249439,-1121.9144287109375,304.1457214355469,0.731019914150238,0.101149745285511,0.0710805654525756,292.9552307128906,297.1499938964844,293.1499938964844,0.1578560620546341,-3481.617919921875,304.12945556640625,0.9680128693580629,0.2339627146720886,0.2208587676286697,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754226446151733,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813602298498153,1.0,1.0,0.9700153470039368,1.0,-0.8332356810569763,0.3451599478721618,0.488075703382492,0.179443210363388,0.0,0.0,0.2778393924236297,23.10761833190918,25.0,2.41450572013855,-6094.4033203125,65.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1369613409042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955878585577011,0.1955922394990921,-4.382881797937444e-06,0.0,0.0001389983517583,0.0,0.0,8.042181968688965,0.0,0.0,0.0,0.2859739959239959,4.0,0.0,1.0
