time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394715145230293,-1220.420654296875,304.147216796875,0.6918160319328308,0.0854012444615364,0.0773236155509948,293.1098937988281,297.1499938964844,293.1499938964844,0.055047545582056,-1555.431396484375,304.1455383300781,0.7368903160095215,0.1036207601428031,0.098562054336071,293.1132507324219,297.1499938964844,293.1499938964844,0.0538090318441391,-1132.61083984375,304.1457824707031,0.7336512804031372,0.1021297574043273,0.0717680156230926,292.9577941894531,297.1499938964844,293.1499938964844,0.1616315692663192,-3547.805908203125,304.1300048828125,0.9745619297027588,0.2383792698383331,0.2250793576240539,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758802890777588,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822717785835266,1.0,1.0,0.9700433015823364,1.0,-0.8409824967384338,0.3484072983264923,0.4925752282142639,0.1816195994615554,0.0,0.0,0.2819676995277405,23.13172721862793,25.0,2.5707826614379883,-6172.16552734375,66.84992980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388627141714096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987632811069488,0.198767676949501,-4.38998495155829e-06,0.0,0.0001409279939252,0.0,0.0,8.194586753845215,0.0,0.0,0.0,0.2865861654281616,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394715145230293,-1220.420654296875,304.147216796875,0.6918160319328308,0.0854012444615364,0.0773236155509948,293.1098937988281,297.1499938964844,293.1499938964844,0.055047545582056,-1555.431396484375,304.1455383300781,0.7368903160095215,0.1036207601428031,0.098562054336071,293.1132507324219,297.1499938964844,293.1499938964844,0.0538090318441391,-1132.61083984375,304.1457824707031,0.7336512804031372,0.1021297574043273,0.0717680156230926,292.9577941894531,297.1499938964844,293.1499938964844,0.1616315692663192,-3547.805908203125,304.1300048828125,0.9745619297027588,0.2383792698383331,0.2250793576240539,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758802890777588,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822717785835266,1.0,1.0,0.9700433015823364,1.0,-0.8409824967384338,0.3484072983264923,0.4925752282142639,0.1816195994615554,0.0,0.0,0.2819676995277405,23.13172721862793,25.0,2.5707826614379883,-6172.16552734375,66.84992980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388627141714096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987632811069488,0.198767676949501,-4.38998495155829e-06,0.0,0.0001409279939252,0.0,0.0,8.194586753845215,0.0,0.0,0.0,0.2865861654281616,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397346913814544,-1224.68603515625,304.1472473144531,0.6929120421409607,0.0857093036174774,0.0776013731956482,293.10986328125,297.1499938964844,293.1499938964844,0.0554737299680709,-1562.9898681640625,304.14556884765625,0.7382187843322754,0.1041352674365043,0.0990505218505859,293.1131896972656,297.1499938964844,293.1499938964844,0.0542084462940692,-1137.81640625,304.14581298828125,0.7349077463150024,0.1026093736290931,0.0721047818660736,292.9594116210937,297.1499938964844,293.1499938964844,0.1634443700313568,-3579.43994140625,304.1303405761719,0.9775190949440002,0.2404925227165222,0.2271028757095337,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.576073944568634,0.050000000745058,0.2280353009700775,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827215254306793,1.0,1.0,0.970057249069214,1.0,-0.8447285890579224,0.3499819636344909,0.4947466254234314,0.1826665699481964,0.0,0.0,0.2838917970657348,23.14758682250977,25.0,3.330229520797729,-6211.3291015625,67.47303009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.748046875,18000.0,0.0,0.0,0.1397836059331894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002855986356735,0.2002899944782257,-4.393460130813764e-06,0.0,0.0001418625906808,0.0,0.0,8.26807689666748,0.0,0.0,0.0,0.2868817746639251,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399919003248214,-1228.8472900390625,304.14727783203125,0.6939681768417358,0.0860127359628677,0.0778752863407135,293.10986328125,297.1499938964844,293.1499938964844,0.0558916255831718,-1570.4068603515625,304.1455993652344,0.7395108938217163,0.104643702507019,0.0995335280895233,293.1131591796875,297.1499938964844,293.1499938964844,0.0545988790690898,-1142.907470703125,304.1458740234375,0.7361248135566711,0.1030819416046142,0.0724368318915367,292.9612731933594,297.1499938964844,293.1499938964844,0.1652012914419174,-3610.0029296875,304.1307373046875,0.9802751541137696,0.2425395250320434,0.2290660440921783,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.576244056224823,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831665784120559,1.0,1.0,0.9700788855552672,1.0,-0.8483861088752747,0.351522147655487,0.4968639612197876,0.1836846768856048,0.0,0.0,0.2856620848178863,23.16591453552246,25.0,4.240942478179932,-6249.52001953125,68.089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.140686497092247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017193585634231,0.2017237544059753,-4.396824806462973e-06,0.0,0.0001427789102308,0.0,0.0,8.337638854980469,0.0,0.0,0.0,0.2871623933315277,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404923893511295,-1236.9384765625,304.1473388671875,0.6959482431411743,0.0866039618849754,0.0784099176526069,293.1099548339844,297.1499938964844,293.1499938964844,0.0567078441381454,-1584.9244384765625,304.1457214355469,0.7419754862785339,0.1056405305862426,0.1004814729094505,293.1132202148437,297.1499938964844,293.1499938964844,0.0553579553961753,-1152.823486328125,304.14599609375,0.7384311556816101,0.1040040254592895,0.0730854943394661,292.9657592773437,297.1499938964844,293.1499938964844,0.1685424000024795,-3667.8837890625,304.131591796875,0.9851917028427124,0.2464118897914886,0.2327897399663925,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765071511268616,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840397119522094,1.0,1.0,0.970122218132019,1.0,-0.8554045557975769,0.3544863164424896,0.5009182691574097,0.1856259852647781,0.0,0.0,0.2887925207614898,23.21044540405273,25.0,4.545245170593262,-6319.7529296875,69.29782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424289792776107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042689472436905,0.2042733430862426,-4.4029688979208e-06,0.0,0.0001445473026251,0.0,0.0,8.462076187133789,0.0,0.0,0.0,0.2876669466495514,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404923893511295,-1236.9384765625,304.1473388671875,0.6959482431411743,0.0866039618849754,0.0784099176526069,293.1099548339844,297.1499938964844,293.1499938964844,0.0567078441381454,-1584.9244384765625,304.1457214355469,0.7419754862785339,0.1056405305862426,0.1004814729094505,293.1132202148437,297.1499938964844,293.1499938964844,0.0553579553961753,-1152.823486328125,304.14599609375,0.7384311556816101,0.1040040254592895,0.0730854943394661,292.9657592773437,297.1499938964844,293.1499938964844,0.1685424000024795,-3667.8837890625,304.131591796875,0.9851917028427124,0.2464118897914886,0.2327897399663925,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765071511268616,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840397119522094,1.0,1.0,0.970122218132019,1.0,-0.8554045557975769,0.3544863164424896,0.5009182691574097,0.1856259852647781,0.0,0.0,0.2887925207614898,23.21044540405273,25.0,4.545245170593262,-6319.7529296875,69.29782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424289792776107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042689472436905,0.2042733430862426,-4.4029688979208e-06,0.0,0.0001445473026251,0.0,0.0,8.462076187133789,0.0,0.0,0.0,0.2876669466495514,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409795530140399,-1244.8260498046875,304.1474304199219,0.6977390050888062,0.0871723666787147,0.0789251402020454,293.11016845703125,297.1499938964844,293.1499938964844,0.0575049072504043,-1599.161376953125,304.14581298828125,0.7442686557769775,0.1066086515784263,0.1014034077525138,293.1134338378906,297.1499938964844,293.1499938964844,0.0560948215425014,-1162.487548828125,304.1460876464844,0.7405562400817871,0.1048934459686279,0.0737121626734733,292.9712829589844,297.1499938964844,293.1499938964844,0.1716466397047042,-3721.402587890625,304.1325378417969,0.9893481731414796,0.2499599158763885,0.236215740442276,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766609907150269,0.050000000745058,0.228018969297409,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848856955766677,1.0,1.0,0.970165491104126,1.0,-0.861988365650177,0.3572786152362823,0.504709780216217,0.1874290704727172,0.0,0.0,0.2916486263275146,23.265766143798828,25.0,3.532433032989502,-6384.21533203125,70.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440662592649459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065693140029907,0.2065737247467041,-4.408438599057263e-06,0.0,0.0001462089421693,0.0,0.0,8.57470417022705,0.0,0.0,0.0,0.2881233990192413,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409795530140399,-1244.8260498046875,304.1474304199219,0.6977390050888062,0.0871723666787147,0.0789251402020454,293.11016845703125,297.1499938964844,293.1499938964844,0.0575049072504043,-1599.161376953125,304.14581298828125,0.7442686557769775,0.1066086515784263,0.1014034077525138,293.1134338378906,297.1499938964844,293.1499938964844,0.0560948215425014,-1162.487548828125,304.1460876464844,0.7405562400817871,0.1048934459686279,0.0737121626734733,292.9712829589844,297.1499938964844,293.1499938964844,0.1716466397047042,-3721.402587890625,304.1325378417969,0.9893481731414796,0.2499599158763885,0.236215740442276,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766609907150269,0.050000000745058,0.228018969297409,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848856955766677,1.0,1.0,0.970165491104126,1.0,-0.861988365650177,0.3572786152362823,0.504709780216217,0.1874290704727172,0.0,0.0,0.2916486263275146,23.265766143798828,25.0,3.532433032989502,-6384.21533203125,70.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440662592649459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065693140029907,0.2065737247467041,-4.408438599057263e-06,0.0,0.0001462089421693,0.0,0.0,8.57470417022705,0.0,0.0,0.0,0.2881233990192413,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414936766028404,-1253.1640625,304.1474304199219,0.6995917558670044,0.0878035351634025,0.0794666111469268,293.1100769042969,297.1499938964844,293.1499938964844,0.0583219155669212,-1613.81787109375,304.1458435058594,0.74660724401474,0.1076370552182197,0.1023490354418754,293.1133117675781,297.1499938964844,293.1499938964844,0.0568484850227832,-1172.412353515625,304.1461486816406,0.7427154779434204,0.1058381199836731,0.0743532180786132,292.977294921875,297.1499938964844,293.1499938964844,0.1745320558547973,-3770.930908203125,304.133544921875,0.9929789304733276,0.2532688677310943,0.2393794655799865,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.576804518699646,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2943420410156,291.12945556640625,1.0,0.1857044696807861,1.0,1.0,0.9702194333076476,1.0,-0.8683348298072815,0.3599823117256164,0.5083525776863098,0.1891461759805679,0.0,0.0,0.2942792475223541,23.31981468200684,25.0,2.673760175704956,-6445.87646484375,71.60456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.145588606595993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087158113718032,0.2087202221155166,-4.413539500092156e-06,0.0,0.0001477539190091,0.0,0.0,8.68021297454834,0.0,0.0,0.0,0.2885503768920898,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414936766028404,-1253.1640625,304.1474304199219,0.6995917558670044,0.0878035351634025,0.0794666111469268,293.1100769042969,297.1499938964844,293.1499938964844,0.0583219155669212,-1613.81787109375,304.1458435058594,0.74660724401474,0.1076370552182197,0.1023490354418754,293.1133117675781,297.1499938964844,293.1499938964844,0.0568484850227832,-1172.412353515625,304.1461486816406,0.7427154779434204,0.1058381199836731,0.0743532180786132,292.977294921875,297.1499938964844,293.1499938964844,0.1745320558547973,-3770.930908203125,304.133544921875,0.9929789304733276,0.2532688677310943,0.2393794655799865,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.576804518699646,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2943420410156,291.12945556640625,1.0,0.1857044696807861,1.0,1.0,0.9702194333076476,1.0,-0.8683348298072815,0.3599823117256164,0.5083525776863098,0.1891461759805679,0.0,0.0,0.2942792475223541,23.31981468200684,25.0,2.673760175704956,-6445.87646484375,71.60456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.145588606595993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087158113718032,0.2087202221155166,-4.413539500092156e-06,0.0,0.0001477539190091,0.0,0.0,8.68021297454834,0.0,0.0,0.0,0.2885503768920898,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420989617705345,-1263.0126953125,304.14727783203125,0.7018621563911438,0.0885236859321594,0.0800965055823326,293.1094970703125,297.1499938964844,293.1499938964844,0.0592294409871101,-1630.1912841796875,304.1457214355469,0.7493264079093933,0.1087640672922134,0.1033942028880119,293.11279296875,297.1499938964844,293.1499938964844,0.0576873570680618,-1183.5201416015625,304.1460266113281,0.7452348470687866,0.1068733111023902,0.0750624760985374,292.9832458496094,297.1499938964844,293.1499938964844,0.1773122996091842,-3818.527587890625,304.1343994140625,0.9964209794998168,0.2564354538917541,0.2423986345529556,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770872831344604,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940673828125,291.1299743652344,1.0,0.1865060180425644,1.0,1.0,0.9702733159065248,1.0,-0.8748108148574829,0.362751692533493,0.5120590925216675,0.1908823400735855,0.0,0.0,0.2968854010105133,23.355512619018555,25.0,0.8059685826301575,-6507.1318359375,72.75181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469967067241668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107966989278793,0.2108011096715927,-4.418390290084062e-06,0.0,0.0001491829752922,0.0,0.0,8.782707214355469,0.0,0.0,0.0,0.2889649868011474,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420989617705345,-1263.0126953125,304.14727783203125,0.7018621563911438,0.0885236859321594,0.0800965055823326,293.1094970703125,297.1499938964844,293.1499938964844,0.0592294409871101,-1630.1912841796875,304.1457214355469,0.7493264079093933,0.1087640672922134,0.1033942028880119,293.11279296875,297.1499938964844,293.1499938964844,0.0576873570680618,-1183.5201416015625,304.1460266113281,0.7452348470687866,0.1068733111023902,0.0750624760985374,292.9832458496094,297.1499938964844,293.1499938964844,0.1773122996091842,-3818.527587890625,304.1343994140625,0.9964209794998168,0.2564354538917541,0.2423986345529556,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770872831344604,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940673828125,291.1299743652344,1.0,0.1865060180425644,1.0,1.0,0.9702733159065248,1.0,-0.8748108148574829,0.362751692533493,0.5120590925216675,0.1908823400735855,0.0,0.0,0.2968854010105133,23.355512619018555,25.0,0.8059685826301575,-6507.1318359375,72.75181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469967067241668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107966989278793,0.2108011096715927,-4.418390290084062e-06,0.0,0.0001491829752922,0.0,0.0,8.782707214355469,0.0,0.0,0.0,0.2889649868011474,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424222983419895,-1268.2821044921875,304.1471862792969,0.7030418515205383,0.08890151232481,0.0804305225610733,293.109130859375,297.1499938964844,293.1499938964844,0.059705413877964,-1638.8114013671875,304.1456298828125,0.7507346868515015,0.1093489453196525,0.1039406955242157,293.1124572753906,297.1499938964844,293.1499938964844,0.0581271462142467,-1189.36474609375,304.1459350585937,0.7465370893478394,0.1074100658297538,0.0754329338669776,292.9862060546875,297.1499938964844,293.1499938964844,0.1786097288131714,-3840.738037109375,304.1348571777344,0.9979604482650756,0.2579661607742309,0.2438029199838638,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772203207015991,0.050000000745058,0.2280034869909286,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.7535095214844,293.293701171875,291.1297607421875,1.0,0.1869004219770431,1.0,1.0,0.9703002572059632,1.0,-0.8779805898666382,0.364109992980957,0.5138705968856812,0.191728875041008,0.0,0.0,0.2982445657253265,23.37388038635254,25.0,0.0779845118522644,-6537.49755859375,73.32058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.147662729024887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118807435035705,0.2118851691484451,-4.420859113452025e-06,0.0,0.0001498588972026,0.0,0.0,8.836139678955078,0.0,0.0,0.0,0.2891803383827209,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427558906376361,-1273.7191162109375,304.1470947265625,0.7037931680679321,0.0892888680100441,0.0807756036520004,293.1087341308594,297.1499938964844,293.1499938964844,0.0601915307343006,-1647.6322021484375,304.1455383300781,0.751728355884552,0.1099447831511497,0.1045004725456237,293.1120910644531,297.1499938964844,293.1499938964844,0.0585764944553375,-1195.346923828125,304.1458740234375,0.7474300861358643,0.1079570725560188,0.0758125260472297,292.9887084960937,297.1499938964844,293.1499938964844,0.1791781932115554,-3849.884521484375,304.1365966796875,0.9981825947761536,0.2595506310462951,0.2443362474441528,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769371390342712,0.050000000745058,0.2280110418796539,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1297302246094,1.0,0.1872731447219848,1.0,1.0,0.9703342318534852,1.0,-0.8801981210708618,0.3650599420070648,0.5151382088661194,0.1923216134309768,0.0,0.0,0.299613356590271,23.440778732299805,25.0,0.1607321798801422,-6563.45556640625,73.79834747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4453125,18000.0,0.0,0.0,0.1483053714036941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129923850297927,0.2129968106746673,-4.4234034248802345e-06,0.0,0.0001505110994912,0.0,0.0,8.89106559753418,0.0,0.0,0.0,0.2894014716148376,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.043434802442789,-1284.76171875,304.1469421386719,0.704933226108551,0.0900854095816612,0.0814898610115051,293.10791015625,297.1499938964844,293.1499938964844,0.0611719749867916,-1665.4449462890625,304.1453857421875,0.7533572316169739,0.1111603155732154,0.105648249387741,293.111328125,297.1499938964844,293.1499938964844,0.0594833977520465,-1207.43115234375,304.1457214355469,0.7488639950752258,0.1090748533606529,0.0765919238328933,292.9904479980469,297.1499938964844,293.1499938964844,0.1792327314615249,-3849.815185546875,304.14093017578125,0.9971293807029724,0.2632724940776825,0.2442948073148727,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986921787262,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879470348358154,1.0,1.0,0.9704022407531738,1.0,-0.8833393454551697,0.3664162755012512,0.5169230699539185,0.1931348294019699,0.0,0.0,0.301995575428009,23.61460876464844,25.0,2.8303589820861816,-6608.32470703125,74.60131072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28125,18000.0,0.0,0.0,0.1494938880205154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150667309761047,0.2150711566209793,-4.42848477177904e-06,0.0,0.0001517172931926,0.0,0.0,8.994497299194336,0.0,0.0,0.0,0.2898198068141937,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.043434802442789,-1284.76171875,304.1469421386719,0.704933226108551,0.0900854095816612,0.0814898610115051,293.10791015625,297.1499938964844,293.1499938964844,0.0611719749867916,-1665.4449462890625,304.1453857421875,0.7533572316169739,0.1111603155732154,0.105648249387741,293.111328125,297.1499938964844,293.1499938964844,0.0594833977520465,-1207.43115234375,304.1457214355469,0.7488639950752258,0.1090748533606529,0.0765919238328933,292.9904479980469,297.1499938964844,293.1499938964844,0.1792327314615249,-3849.815185546875,304.14093017578125,0.9971293807029724,0.2632724940776825,0.2442948073148727,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986921787262,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879470348358154,1.0,1.0,0.9704022407531738,1.0,-0.8833393454551697,0.3664162755012512,0.5169230699539185,0.1931348294019699,0.0,0.0,0.301995575428009,23.61460876464844,25.0,2.8303589820861816,-6608.32470703125,74.60131072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28125,18000.0,0.0,0.0,0.1494938880205154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150667309761047,0.2150711566209793,-4.42848477177904e-06,0.0,0.0001517172931926,0.0,0.0,8.994497299194336,0.0,0.0,0.0,0.2898198068141937,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441330559551715,-1296.1259765625,304.14678955078125,0.7067129611968994,0.0909107252955436,0.0822265967726707,293.1070251464844,297.1499938964844,293.1499938964844,0.0621663145720958,-1683.5789794921875,304.145263671875,0.7556050419807434,0.1124028041958808,0.10681913793087,293.1105041503906,297.1499938964844,293.1499938964844,0.0604064352810382,-1219.77392578125,304.1456298828125,0.7509116530418396,0.1102222502231597,0.0773897394537925,292.9898376464844,297.1499938964844,293.1499938964844,0.179674282670021,-3856.82763671875,304.1431884765625,0.997130811214447,0.2674392759799957,0.2447447776794433,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755730271339417,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885700076818466,1.0,1.0,0.9704702496528624,1.0,-0.8871362805366516,0.368059903383255,0.519076406955719,0.1941119730472564,0.0,0.0,0.303958535194397,23.7191104888916,25.0,2.3118042945861816,-6651.8095703125,75.41824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505452990531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167450487613678,0.2167494893074035,-4.4328198782750405e-06,0.0,0.0001527843414805,0.0,0.0,9.07891082763672,0.0,0.0,0.0,0.2901656925678253,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441330559551715,-1296.1259765625,304.14678955078125,0.7067129611968994,0.0909107252955436,0.0822265967726707,293.1070251464844,297.1499938964844,293.1499938964844,0.0621663145720958,-1683.5789794921875,304.145263671875,0.7556050419807434,0.1124028041958808,0.10681913793087,293.1105041503906,297.1499938964844,293.1499938964844,0.0604064352810382,-1219.77392578125,304.1456298828125,0.7509116530418396,0.1102222502231597,0.0773897394537925,292.9898376464844,297.1499938964844,293.1499938964844,0.179674282670021,-3856.82763671875,304.1431884765625,0.997130811214447,0.2674392759799957,0.2447447776794433,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755730271339417,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885700076818466,1.0,1.0,0.9704702496528624,1.0,-0.8871362805366516,0.368059903383255,0.519076406955719,0.1941119730472564,0.0,0.0,0.303958535194397,23.7191104888916,25.0,2.3118042945861816,-6651.8095703125,75.41824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505452990531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167450487613678,0.2167494893074035,-4.4328198782750405e-06,0.0,0.0001527843414805,0.0,0.0,9.07891082763672,0.0,0.0,0.0,0.2901656925678253,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448667183518409,-1308.106201171875,304.1466369628906,0.7087098956108093,0.0917676165699958,0.082990825176239,293.10614013671875,297.1499938964844,293.1499938964844,0.0631903186440467,-1702.35888671875,304.1451416015625,0.7580588459968567,0.1136737242341041,0.1080159619450569,293.109619140625,297.1499938964844,293.1499938964844,0.0613625608384609,-1232.629638671875,304.1454772949219,0.7531710863113403,0.1114017590880394,0.0782092288136482,292.988525390625,297.1499938964844,293.1499938964844,0.1800493001937866,-3862.847412109375,304.1448059082031,0.9971955418586732,0.2717591822147369,0.2451056838035583,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753008127212524,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891530305147171,1.0,1.0,0.9705227017402648,1.0,-0.8909158110618591,0.3697004020214081,0.5212153792381287,0.1950784474611282,0.0,0.0,0.3060047328472137,23.802976608276367,25.0,0.8375162482261658,-6695.3134765625,76.20620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1514738649129867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184277176856994,0.2184321582317352,-4.4368252929416485e-06,0.0,0.0001537267235107,0.0,0.0,9.16313362121582,0.0,0.0,0.0,0.2905073165893554,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448667183518409,-1308.106201171875,304.1466369628906,0.7087098956108093,0.0917676165699958,0.082990825176239,293.10614013671875,297.1499938964844,293.1499938964844,0.0631903186440467,-1702.35888671875,304.1451416015625,0.7580588459968567,0.1136737242341041,0.1080159619450569,293.109619140625,297.1499938964844,293.1499938964844,0.0613625608384609,-1232.629638671875,304.1454772949219,0.7531710863113403,0.1114017590880394,0.0782092288136482,292.988525390625,297.1499938964844,293.1499938964844,0.1800493001937866,-3862.847412109375,304.1448059082031,0.9971955418586732,0.2717591822147369,0.2451056838035583,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753008127212524,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891530305147171,1.0,1.0,0.9705227017402648,1.0,-0.8909158110618591,0.3697004020214081,0.5212153792381287,0.1950784474611282,0.0,0.0,0.3060047328472137,23.802976608276367,25.0,0.8375162482261658,-6695.3134765625,76.20620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1514738649129867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184277176856994,0.2184321582317352,-4.4368252929416485e-06,0.0,0.0001537267235107,0.0,0.0,9.16313362121582,0.0,0.0,0.0,0.2905073165893554,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.045625802129507,-1320.52294921875,304.146484375,0.710834264755249,0.0926528200507164,0.0837809443473815,293.105224609375,297.1499938964844,293.1499938964844,0.0642331764101982,-1721.5682373046875,304.14501953125,0.760668158531189,0.114970713853836,0.1092376783490181,293.10870361328125,297.1499938964844,293.1499938964844,0.0623409040272235,-1245.83935546875,304.1453552246094,0.7555927634239197,0.1126105934381485,0.0790494903922081,292.98681640625,297.1499938964844,293.1499938964844,0.1803017258644104,-3866.858154296875,304.1461181640625,0.9972371459007264,0.2761989235877991,0.2453402578830719,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751237273216248,0.050000000745058,0.2280598282814026,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897018998861313,1.0,1.0,0.9705750942230223,1.0,-0.8946261405944824,0.3713151514530182,0.5233110189437866,0.1960197985172271,0.0,0.0,0.3080672323703766,23.87222480773925,25.0,0.3288405835628509,-6739.7939453125,76.96513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523042321205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201596051454544,0.2201640456914901,-4.440952579898294e-06,0.0,0.0001545694394735,0.0,0.0,9.250097274780272,0.0,0.0,0.0,0.290859192609787,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.045625802129507,-1320.52294921875,304.146484375,0.710834264755249,0.0926528200507164,0.0837809443473815,293.105224609375,297.1499938964844,293.1499938964844,0.0642331764101982,-1721.5682373046875,304.14501953125,0.760668158531189,0.114970713853836,0.1092376783490181,293.10870361328125,297.1499938964844,293.1499938964844,0.0623409040272235,-1245.83935546875,304.1453552246094,0.7555927634239197,0.1126105934381485,0.0790494903922081,292.98681640625,297.1499938964844,293.1499938964844,0.1803017258644104,-3866.858154296875,304.1461181640625,0.9972371459007264,0.2761989235877991,0.2453402578830719,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751237273216248,0.050000000745058,0.2280598282814026,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897018998861313,1.0,1.0,0.9705750942230223,1.0,-0.8946261405944824,0.3713151514530182,0.5233110189437866,0.1960197985172271,0.0,0.0,0.3080672323703766,23.87222480773925,25.0,0.3288405835628509,-6739.7939453125,76.96513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523042321205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201596051454544,0.2201640456914901,-4.440952579898294e-06,0.0,0.0001545694394735,0.0,0.0,9.250097274780272,0.0,0.0,0.0,0.290859192609787,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460125729441642,-1326.856689453125,304.1464233398437,0.7119266390800476,0.0931043475866317,0.0841842293739318,293.1047668457031,297.1499938964844,293.1499938964844,0.064759574830532,-1731.294189453125,304.1449584960937,0.7620222568511963,0.1156275421380996,0.1098565757274627,293.1082458496094,297.1499938964844,293.1499938964844,0.062836118042469,-1252.54541015625,304.1452941894531,0.7568552494049072,0.1132243424654007,0.0794762894511222,292.98583984375,297.1499938964844,293.1499938964844,0.1803878396749496,-3868.200439453125,304.14666748046875,0.9972509145736694,0.2784546911716461,0.2454180866479873,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750648975372314,0.050000000745058,0.2280613929033279,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899658143520355,1.0,1.0,0.9706013202667236,1.0,-0.8964605331420898,0.3721148669719696,0.5243456959724426,0.1964828968048095,0.0,0.0,0.309086412191391,23.902278900146484,25.0,0.3179247379302978,-6762.302734375,77.3358383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.52734375,18000.0,0.0,0.0,0.1526931375265121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210245728492736,0.2210290133953094,-4.443042598722968e-06,0.0,0.0001549641310703,0.0,0.0,9.293689727783203,0.0,0.0,0.0,0.2910358607769012,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464035756886005,-1333.264892578125,304.1463623046875,0.7130359411239624,0.093561366200447,0.0845925509929657,293.10430908203125,297.1499938964844,293.1499938964844,0.0652887970209121,-1741.0919189453125,304.1449279785156,0.7634068131446838,0.1162895560264587,0.1104804351925849,293.1077880859375,297.1499938964844,293.1499938964844,0.0633347854018211,-1259.3111572265625,304.145263671875,0.7581495642662048,0.1138438433408737,0.0799071937799453,292.9848327636719,297.1499938964844,293.1499938964844,0.1804492324590683,-3869.13232421875,304.14715576171875,0.9972603917121888,0.2807320356369018,0.2454719096422195,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750242471694946,0.050000000745058,0.2280624508857727,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.6535339355469,293.2826538085937,291.134765625,1.0,0.1902233660221099,1.0,1.0,0.970633327960968,1.0,-0.8982824087142944,0.3729097843170166,0.5253726243972778,0.1969413310289383,0.0,0.0,0.3100902438163757,23.92955017089844,25.0,0.3742481172084808,-6784.82421875,77.70128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530691236257553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218820303678512,0.221886470913887,-4.445132617547642e-06,0.0,0.0001553457113914,0.0,0.0,9.337008476257324,0.0,0.0,0.0,0.2912116050720215,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471975393593311,-1346.29638671875,304.1462707519531,0.7152963280677795,0.094490148127079,0.0854228213429451,293.1034240722656,297.1499938964844,293.1499938964844,0.0663554742932319,-1760.901123046875,304.14483642578125,0.7662581205368042,0.1176275610923767,0.111741729080677,293.1068725585937,297.1499938964844,293.1499938964844,0.0643420293927192,-1273.0186767578125,304.1451721191406,0.7608246207237244,0.1150983646512031,0.0807801410555839,292.98272705078125,297.1499938964844,293.1499938964844,0.1805078089237213,-3869.935791015625,304.1479797363281,0.9972679615020752,0.2853448987007141,0.2455150038003921,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907215267419815,1.0,1.0,0.9706973433494568,1.0,-0.901893138885498,0.3744874894618988,0.5274056792259216,0.1978461891412735,0.0,0.0,0.312062531709671,23.97661781311035,25.0,0.3440769016742706,-6829.3720703125,78.41832733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537959724664688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223571702837944,0.2235761433839798,-4.449279913387727e-06,0.0,0.0001560833625262,0.0,0.0,9.42262840270996,0.0,0.0,0.0,0.2915593683719635,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471975393593311,-1346.29638671875,304.1462707519531,0.7152963280677795,0.094490148127079,0.0854228213429451,293.1034240722656,297.1499938964844,293.1499938964844,0.0663554742932319,-1760.901123046875,304.14483642578125,0.7662581205368042,0.1176275610923767,0.111741729080677,293.1068725585937,297.1499938964844,293.1499938964844,0.0643420293927192,-1273.0186767578125,304.1451721191406,0.7608246207237244,0.1150983646512031,0.0807801410555839,292.98272705078125,297.1499938964844,293.1499938964844,0.1805078089237213,-3869.935791015625,304.1479797363281,0.9972679615020752,0.2853448987007141,0.2455150038003921,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907215267419815,1.0,1.0,0.9706973433494568,1.0,-0.901893138885498,0.3744874894618988,0.5274056792259216,0.1978461891412735,0.0,0.0,0.312062531709671,23.97661781311035,25.0,0.3440769016742706,-6829.3720703125,78.41832733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537959724664688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223571702837944,0.2235761433839798,-4.449279913387727e-06,0.0,0.0001560833625262,0.0,0.0,9.42262840270996,0.0,0.0,0.0,0.2915593683719635,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480061583220958,-1359.6009521484375,304.1461486816406,0.7175961136817932,0.0954354181885719,0.0862682834267616,293.1025695800781,297.1499938964844,293.1499938964844,0.067432664334774,-1780.99267578125,304.144775390625,0.7692005038261414,0.1189812198281288,0.1130181476473808,293.1059875488281,297.1499938964844,293.1499938964844,0.0653616189956665,-1286.95361328125,304.14508056640625,0.7635961771011353,0.1163702309131622,0.0816655158996582,292.9805603027344,297.1499938964844,293.1499938964844,0.1805003732442855,-3869.65771484375,304.1486511230469,0.997262954711914,0.2900221645832062,0.2454865574836731,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750130414962769,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912011057138443,1.0,1.0,0.9707614183425904,1.0,-0.9054675698280334,0.3760521709918976,0.5294153690338135,0.198737546801567,0.0,0.0,0.3140501379966736,24.01540184020996,28.0,-0.1089082136750221,-6872.82666015625,79.12064361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545078307390213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252674549818039,0.2252719104290008,-4.453424025996355e-06,0.0,0.0001568058069096,0.0,0.0,9.508787155151367,0.0,0.0,0.0,0.291909396648407,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480061583220958,-1359.6009521484375,304.1461486816406,0.7175961136817932,0.0954354181885719,0.0862682834267616,293.1025695800781,297.1499938964844,293.1499938964844,0.067432664334774,-1780.99267578125,304.144775390625,0.7692005038261414,0.1189812198281288,0.1130181476473808,293.1059875488281,297.1499938964844,293.1499938964844,0.0653616189956665,-1286.95361328125,304.14508056640625,0.7635961771011353,0.1163702309131622,0.0816655158996582,292.9805603027344,297.1499938964844,293.1499938964844,0.1805003732442855,-3869.65771484375,304.1486511230469,0.997262954711914,0.2900221645832062,0.2454865574836731,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750130414962769,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912011057138443,1.0,1.0,0.9707614183425904,1.0,-0.9054675698280334,0.3760521709918976,0.5294153690338135,0.198737546801567,0.0,0.0,0.3140501379966736,24.01540184020996,28.0,-0.1089082136750221,-6872.82666015625,79.12064361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545078307390213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252674549818039,0.2252719104290008,-4.453424025996355e-06,0.0,0.0001568058069096,0.0,0.0,9.508787155151367,0.0,0.0,0.0,0.291909396648407,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488519519567489,-1373.5966796875,304.1460266113281,0.7175155878067017,0.096385046839714,0.087134301662445,293.101806640625,297.1499938964844,293.1499938964844,0.0685460865497589,-1801.8995361328125,304.1446533203125,0.7694787383079529,0.1203390881419181,0.1143158003687858,293.1051940917969,297.1499938964844,293.1499938964844,0.0664185136556625,-1301.49658203125,304.1449584960937,0.7637594938278198,0.1176472306251525,0.082567423582077,292.9810791015625,297.1499938964844,293.1499938964844,0.1832596063613891,-3917.878173828125,304.1443786621094,0.9977753162384032,0.2942242920398712,0.2485661953687667,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726789236068726,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929527968168258,1.0,1.0,0.9708364009857178,1.0,-0.9129184484481812,0.3792937099933624,0.5336247682571411,0.2006607949733734,0.0,0.0,0.3165687918663025,24.448673248291016,31.0,-6.67349100112915,-6929.97412109375,81.14630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.155237004160881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272087931632995,0.2272132486104965,-4.457814156921813e-06,0.0,0.0001575458154547,0.0,0.0,9.60702419281006,0.0,0.0,0.0,0.292308360338211,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488519519567489,-1373.5966796875,304.1460266113281,0.7175155878067017,0.096385046839714,0.087134301662445,293.101806640625,297.1499938964844,293.1499938964844,0.0685460865497589,-1801.8995361328125,304.1446533203125,0.7694787383079529,0.1203390881419181,0.1143158003687858,293.1051940917969,297.1499938964844,293.1499938964844,0.0664185136556625,-1301.49658203125,304.1449584960937,0.7637594938278198,0.1176472306251525,0.082567423582077,292.9810791015625,297.1499938964844,293.1499938964844,0.1832596063613891,-3917.878173828125,304.1443786621094,0.9977753162384032,0.2942242920398712,0.2485661953687667,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726789236068726,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929527968168258,1.0,1.0,0.9708364009857178,1.0,-0.9129184484481812,0.3792937099933624,0.5336247682571411,0.2006607949733734,0.0,0.0,0.3165687918663025,24.448673248291016,31.0,-6.67349100112915,-6929.97412109375,81.14630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.155237004160881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272087931632995,0.2272132486104965,-4.457814156921813e-06,0.0,0.0001575458154547,0.0,0.0,9.60702419281006,0.0,0.0,0.0,0.292308360338211,4.0,0.0,1.0
