time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.049748957157135,-1388.571533203125,304.1458435058594,0.7151414752006531,0.0973302498459816,0.0880112498998642,293.10113525390625,297.1499938964844,293.1499938964844,0.0697158649563789,-1824.0638427734373,304.1445007324219,0.7671940922737122,0.121694266796112,0.1156260222196579,293.1045227050781,297.1499938964844,293.1499938964844,0.0675307661294937,-1316.9434814453125,304.144775390625,0.7614116072654724,0.1189201474189758,0.0834781602025032,292.9892883300781,297.1499938964844,293.1499938964844,0.1887535154819488,-4013.1650390625,304.1370544433594,0.998606026172638,0.2968574166297912,0.254541277885437,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568101167678833,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.195762500166893,1.0,1.0,0.97091144323349,1.0,-0.9239631295204164,0.3840876817703247,0.5398754477500916,0.2035658061504364,0.0,0.0,0.3210994005203247,25.27871322631836,25.0,-14.01710033416748,-7016.583984375,84.49600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560952812433242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306483089923858,0.2306527644395828,-4.464644007384777e-06,0.0,0.0001584168785484,0.0,0.0,9.779929161071776,0.0,0.0,0.0,0.2929994165897369,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.049748957157135,-1388.571533203125,304.1458435058594,0.7151414752006531,0.0973302498459816,0.0880112498998642,293.10113525390625,297.1499938964844,293.1499938964844,0.0697158649563789,-1824.0638427734373,304.1445007324219,0.7671940922737122,0.121694266796112,0.1156260222196579,293.1045227050781,297.1499938964844,293.1499938964844,0.0675307661294937,-1316.9434814453125,304.144775390625,0.7614116072654724,0.1189201474189758,0.0834781602025032,292.9892883300781,297.1499938964844,293.1499938964844,0.1887535154819488,-4013.1650390625,304.1370544433594,0.998606026172638,0.2968574166297912,0.254541277885437,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568101167678833,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.195762500166893,1.0,1.0,0.97091144323349,1.0,-0.9239631295204164,0.3840876817703247,0.5398754477500916,0.2035658061504364,0.0,0.0,0.3210994005203247,25.27871322631836,25.0,-14.01710033416748,-7016.583984375,84.49600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560952812433242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306483089923858,0.2306527644395828,-4.464644007384777e-06,0.0,0.0001584168785484,0.0,0.0,9.779929161071776,0.0,0.0,0.0,0.2929994165897369,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501839183270931,-1395.8397216796875,304.14581298828125,0.7158223986625671,0.0978060513734817,0.0884386077523231,293.100830078125,297.1499938964844,293.1499938964844,0.0702877268195152,-1834.9217529296875,304.1444396972656,0.7681292295455933,0.1223762109875679,0.1162704974412918,293.10418701171875,297.1499938964844,293.1499938964844,0.068072959780693,-1324.489013671875,304.1447448730469,0.762272298336029,0.1195595636963844,0.0839248299598693,292.9950866699219,297.1499938964844,293.1499938964844,0.1894166469573974,-4024.047119140625,304.1383056640625,0.9986730217933656,0.2977516055107116,0.2551019489765167,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676682591438293,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691955566406,291.1150817871094,1.0,0.1960150748491287,1.0,1.0,0.9709489345550536,1.0,-0.9264770150184632,0.3851754367351532,0.5413016080856323,0.204237163066864,0.0,0.0,0.3239206671714782,25.37694549560547,25.0,-10.89927101135254,-7057.81982421875,85.12487030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.1566175073385238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330055683851242,0.2330100387334823,-4.469682608032599e-06,0.0,0.0001589468738529,0.0,0.0,9.899772644042969,0.0,0.0,0.0,0.2934784293174743,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505767613649368,-1402.3319091796875,304.1458740234375,0.7180916666984558,0.0982849523425102,0.0888609960675239,293.1004943847656,297.1499938964844,293.1499938964844,0.0708115547895431,-1844.79052734375,304.1445007324219,0.7708585858345032,0.1230617687106132,0.1169103011488914,293.1038818359375,297.1499938964844,293.1499938964844,0.0685670897364616,-1331.3089599609375,304.1448059082031,0.7648905515670776,0.1202017068862915,0.0843674018979072,292.9984436035156,297.1499938964844,293.1499938964844,0.1881540268659591,-4001.5009765625,304.1427307128906,0.9984912872314452,0.2990499436855316,0.2536157667636871,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688143968582153,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956157684326172,1.0,1.0,0.9710230231285096,1.0,-0.9264606833457948,0.3851780891418457,0.541282594203949,0.2042006105184555,0.0,0.0,0.3261262774467468,25.19850730895996,28.0,0.9338927268981934,-7089.56396484375,84.84043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571971327066421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353164851665496,0.2353209555149078,-4.475521564017981e-06,0.0,0.0001595351059222,0.0,0.0,10.019661903381348,0.0,0.0,0.0,0.2939582467079162,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513364896178245,-1414.8389892578125,304.1459655761719,0.7190924882888794,0.0992242470383644,0.0897173434495925,293.1000061035156,297.1499938964844,293.1499938964844,0.0718262568116188,-1863.8739013671875,304.1446533203125,0.7723636031150818,0.1244157403707504,0.1182035058736801,293.1033935546875,297.1499938964844,293.1499938964844,0.0695214495062828,-1344.45458984375,304.1449279785156,0.7662480473518372,0.1214666962623596,0.0852609202265739,293.0018310546875,297.1499938964844,293.1499938964844,0.1894032955169677,-4022.573974609375,304.1428527832031,0.9986777305603028,0.3022098243236542,0.2551416456699371,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676375031471252,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968876421451568,1.0,1.0,0.9711711406707764,1.0,-0.9319821000099182,0.3876053094863891,0.544376790523529,0.2055773884057998,0.0,0.0,0.3285146355628967,25.447067260742188,31.0,4.232851028442383,-7140.88671875,86.28287506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584575772285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378933429718017,0.2378978282213211,-4.484333658183459e-06,0.0,0.0001608142920304,0.0,0.0,10.15892219543457,0.0,0.0,0.0,0.2945466041564941,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513364896178245,-1414.8389892578125,304.1459655761719,0.7190924882888794,0.0992242470383644,0.0897173434495925,293.1000061035156,297.1499938964844,293.1499938964844,0.0718262568116188,-1863.8739013671875,304.1446533203125,0.7723636031150818,0.1244157403707504,0.1182035058736801,293.1033935546875,297.1499938964844,293.1499938964844,0.0695214495062828,-1344.45458984375,304.1449279785156,0.7662480473518372,0.1214666962623596,0.0852609202265739,293.0018310546875,297.1499938964844,293.1499938964844,0.1894032955169677,-4022.573974609375,304.1428527832031,0.9986777305603028,0.3022098243236542,0.2551416456699371,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676375031471252,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968876421451568,1.0,1.0,0.9711711406707764,1.0,-0.9319821000099182,0.3876053094863891,0.544376790523529,0.2055773884057998,0.0,0.0,0.3285146355628967,25.447067260742188,31.0,4.232851028442383,-7140.88671875,86.28287506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584575772285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378933429718017,0.2378978282213211,-4.484333658183459e-06,0.0,0.0001608142920304,0.0,0.0,10.15892219543457,0.0,0.0,0.0,0.2945466041564941,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521835274994373,-1429.042724609375,304.1459045410156,0.7175154685974121,0.1001503095030784,0.0905736163258552,293.0996398925781,297.1499938964844,293.1499938964844,0.0729421898722648,-1885.1917724609373,304.1445617675781,0.7709319591522217,0.1257562190294265,0.1194968819618225,293.1030578613281,297.1499938964844,293.1499938964844,0.0705741047859191,-1359.194091796875,304.1448669433594,0.7647245526313782,0.1227169334888458,0.0861533880233764,293.0098876953125,297.1499938964844,293.1499938964844,0.1937936395406723,-4098.03076171875,304.1378479003906,0.9990000128746032,0.3043429851531982,0.2599003911018371,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639413595199585,0.050000000745058,0.2283797711133957,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992726176977157,1.0,1.0,0.971319317817688,1.0,-0.9414753317832948,0.3917472064495086,0.5497281551361084,0.2080502212047577,0.0,0.0,0.3327983319759369,26.14962387084961,25.0,-6.742480754852295,-7215.41455078125,89.2368392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.159827172756195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412383705377578,0.2412428557872772,-4.491747404244961e-06,0.0,0.0001622042618691,0.0,0.0,10.332022666931152,0.0,0.0,0.0,0.2952523231506347,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521835274994373,-1429.042724609375,304.1459045410156,0.7175154685974121,0.1001503095030784,0.0905736163258552,293.0996398925781,297.1499938964844,293.1499938964844,0.0729421898722648,-1885.1917724609373,304.1445617675781,0.7709319591522217,0.1257562190294265,0.1194968819618225,293.1030578613281,297.1499938964844,293.1499938964844,0.0705741047859191,-1359.194091796875,304.1448669433594,0.7647245526313782,0.1227169334888458,0.0861533880233764,293.0098876953125,297.1499938964844,293.1499938964844,0.1937936395406723,-4098.03076171875,304.1378479003906,0.9990000128746032,0.3043429851531982,0.2599003911018371,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639413595199585,0.050000000745058,0.2283797711133957,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992726176977157,1.0,1.0,0.971319317817688,1.0,-0.9414753317832948,0.3917472064495086,0.5497281551361084,0.2080502212047577,0.0,0.0,0.3327983319759369,26.14962387084961,25.0,-6.742480754852295,-7215.41455078125,89.2368392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.159827172756195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412383705377578,0.2412428557872772,-4.491747404244961e-06,0.0,0.0001622042618691,0.0,0.0,10.332022666931152,0.0,0.0,0.0,0.2952523231506347,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529682114720344,-1442.1529541015625,304.1459655761719,0.721036970615387,0.1010901927947998,0.0914041176438331,293.0992736816406,297.1499938964844,293.1499938964844,0.0739896669983863,-1905.16650390625,304.1446533203125,0.7753333449363708,0.1271095871925354,0.1207623928785324,293.1026916503906,297.1499938964844,293.1499938964844,0.0715581700205802,-1372.946533203125,304.1449584960937,0.7689199447631836,0.1239791586995124,0.0870246067643165,293.0177001953125,297.1499938964844,293.1499938964844,0.1923307329416275,-4071.511474609375,304.1446838378906,0.9989987015724182,0.3062849640846252,0.2580724060535431,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654932975769,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.260986328125,291.1205749511719,1.0,0.1987676620483398,1.0,1.0,0.9714558720588684,1.0,-0.9427958726882936,0.3923310935497284,0.5504647493362427,0.2083632946014404,0.0,0.0,0.3372612297534942,25.937150955200195,28.0,5.600182056427002,-7277.53173828125,89.15386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613702774047851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245678037405014,0.2456825375556945,-4.502824594965205e-06,0.0,0.0001637703098822,0.0,0.0,10.566129684448242,0.0,0.0,0.0,0.2961936295032501,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529682114720344,-1442.1529541015625,304.1459655761719,0.721036970615387,0.1010901927947998,0.0914041176438331,293.0992736816406,297.1499938964844,293.1499938964844,0.0739896669983863,-1905.16650390625,304.1446533203125,0.7753333449363708,0.1271095871925354,0.1207623928785324,293.1026916503906,297.1499938964844,293.1499938964844,0.0715581700205802,-1372.946533203125,304.1449584960937,0.7689199447631836,0.1239791586995124,0.0870246067643165,293.0177001953125,297.1499938964844,293.1499938964844,0.1923307329416275,-4071.511474609375,304.1446838378906,0.9989987015724182,0.3062849640846252,0.2580724060535431,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654932975769,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.260986328125,291.1205749511719,1.0,0.1987676620483398,1.0,1.0,0.9714558720588684,1.0,-0.9427958726882936,0.3923310935497284,0.5504647493362427,0.2083632946014404,0.0,0.0,0.3372612297534942,25.937150955200195,28.0,5.600182056427002,-7277.53173828125,89.15386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613702774047851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245678037405014,0.2456825375556945,-4.502824594965205e-06,0.0,0.0001637703098822,0.0,0.0,10.566129684448242,0.0,0.0,0.0,0.2961936295032501,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537026263773441,-1454.32861328125,304.1460876464844,0.7225598692893982,0.1020223721861839,0.092248760163784,293.0989685058594,297.1499938964844,293.1499938964844,0.0749734714627265,-1923.833740234375,304.144775390625,0.7774627208709717,0.1284545212984085,0.1220418959856033,293.1024169921875,297.1499938964844,293.1499938964844,0.0724796652793884,-1385.755615234375,304.14508056640625,0.7708902955055237,0.1252326369285583,0.0879058390855789,293.0192565917969,297.1499938964844,293.1499938964844,0.1928228437900543,-4079.568359375,304.1453857421875,0.9990047216415404,0.309323638677597,0.2587846517562866,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.564811110496521,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587585449219,291.12994384765625,1.0,0.1997321844100952,1.0,1.0,0.9715924263000488,1.0,-0.9472744464874268,0.3943144679069519,0.5529600381851196,0.2094567567110061,0.0,0.0,0.3390726447105407,26.07948875427246,31.0,6.197348594665527,-7319.29931640625,90.26187896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629660427570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477994859218597,0.2478040009737014,-4.510940470936475e-06,0.0,0.0001653898070799,0.0,0.0,10.68502140045166,0.0,0.0,0.0,0.2967026829719543,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537026263773441,-1454.32861328125,304.1460876464844,0.7225598692893982,0.1020223721861839,0.092248760163784,293.0989685058594,297.1499938964844,293.1499938964844,0.0749734714627265,-1923.833740234375,304.144775390625,0.7774627208709717,0.1284545212984085,0.1220418959856033,293.1024169921875,297.1499938964844,293.1499938964844,0.0724796652793884,-1385.755615234375,304.14508056640625,0.7708902955055237,0.1252326369285583,0.0879058390855789,293.0192565917969,297.1499938964844,293.1499938964844,0.1928228437900543,-4079.568359375,304.1453857421875,0.9990047216415404,0.309323638677597,0.2587846517562866,293.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.564811110496521,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587585449219,291.12994384765625,1.0,0.1997321844100952,1.0,1.0,0.9715924263000488,1.0,-0.9472744464874268,0.3943144679069519,0.5529600381851196,0.2094567567110061,0.0,0.0,0.3390726447105407,26.07948875427246,31.0,6.197348594665527,-7319.29931640625,90.26187896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629660427570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477994859218597,0.2478040009737014,-4.510940470936475e-06,0.0,0.0001653898070799,0.0,0.0,10.68502140045166,0.0,0.0,0.0,0.2967026829719543,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541131943464279,-1461.2552490234375,304.14605712890625,0.7222858667373657,0.1024858355522155,0.0926733985543251,293.0988464355469,297.1499938964844,293.1499938964844,0.0755151882767677,-1934.2581787109373,304.1447448730469,0.7773142457008362,0.1291237771511078,0.1226837113499641,293.1023254394531,297.1499938964844,293.1499938964844,0.0729894861578941,-1392.948486328125,304.1450500488281,0.7706856727600098,0.1258565038442611,0.0883480831980705,293.021484375,297.1499938964844,293.1499938964844,0.1943628937005996,-4106.0361328125,304.1434020996094,0.9990000128746032,0.310544341802597,0.2604620158672333,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635024905204773,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656982421875,293.25762939453125,291.1273193359375,1.0,0.2006607502698898,1.0,1.0,0.9716606736183168,1.0,-0.9511451125144958,0.396011084318161,0.5551340579986572,0.2104547917842865,0.0,0.0,0.3406873643398285,26.33797073364257,31.0,-0.8715860843658447,-7348.3046875,91.44544219970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637560129165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248997688293457,0.2490022033452987,-4.513778549153358e-06,0.0,0.0001661915302975,0.0,0.0,10.748476028442385,0.0,0.0,0.0,0.2969676554203033,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545348040759563,-1468.3985595703125,304.14599609375,0.7214757204055786,0.1029484272003173,0.0931006297469139,293.0987548828125,297.1499938964844,293.1499938964844,0.0760688856244087,-1944.9517822265625,304.1446838378906,0.7765359878540039,0.1297918111085891,0.1233278140425682,293.10223388671875,297.1499938964844,293.1499938964844,0.0735113024711608,-1400.3389892578125,304.14501953125,0.7698643803596497,0.126479372382164,0.0887922272086143,293.0253601074219,297.1499938964844,293.1499938964844,0.1965408772230148,-4143.39306640625,304.1406555175781,0.9990000128746032,0.3114156126976013,0.262814462184906,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616600513458252,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018544822931289,1.0,1.0,0.9717265963554382,1.0,-0.9558545351028442,0.3980737030506134,0.5577808618545532,0.2116796821355819,0.0,0.0,0.3427502810955047,26.69769859313965,34.0,-5.53907585144043,-7387.36865234375,92.97014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.125,18000.0,0.0,0.0,0.1645556986331939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507231533527374,0.2507276833057403,-4.517530214798171e-06,0.0,0.0001670031197136,0.0,0.0,10.83933925628662,0.0,0.0,0.0,0.2973341643810272,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553863830864429,-1482.8721923828125,304.1459045410156,0.7184271812438965,0.1038664281368255,0.0939598977565765,293.0986022949219,297.1499938964844,293.1499938964844,0.0771850869059562,-1966.56787109375,304.14459228515625,0.7733430862426758,0.1311213672161102,0.1246210783720016,293.1020812988281,297.1499938964844,293.1499938964844,0.0745633617043495,-1415.282958984375,304.1449279785156,0.7666215896606445,0.1277177035808563,0.0896840691566467,293.038818359375,297.1499938964844,293.1499938964844,0.2025113105773925,-4245.16162109375,304.1337890625,0.9990000128746032,0.3118586540222168,0.2692428827285766,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.556591808795929,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049467861652374,1.0,1.0,0.9718585014343262,1.0,-0.9674156308174132,0.4031388163566589,0.5642768144607544,0.214706540107727,0.0,0.0,0.3477843105792999,27.70022392272949,25.0,-10.596338272094728,-7485.2001953125,96.96478271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662530153989792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552032768726349,0.2552078068256378,-4.52814356322051e-06,0.0,0.0001687256735749,0.0,0.0,11.078587532043455,0.0,0.0,0.0,0.2983027398586273,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553863830864429,-1482.8721923828125,304.1459045410156,0.7184271812438965,0.1038664281368255,0.0939598977565765,293.0986022949219,297.1499938964844,293.1499938964844,0.0771850869059562,-1966.56787109375,304.14459228515625,0.7733430862426758,0.1311213672161102,0.1246210783720016,293.1020812988281,297.1499938964844,293.1499938964844,0.0745633617043495,-1415.282958984375,304.1449279785156,0.7666215896606445,0.1277177035808563,0.0896840691566467,293.038818359375,297.1499938964844,293.1499938964844,0.2025113105773925,-4245.16162109375,304.1337890625,0.9990000128746032,0.3118586540222168,0.2692428827285766,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.556591808795929,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049467861652374,1.0,1.0,0.9718585014343262,1.0,-0.9674156308174132,0.4031388163566589,0.5642768144607544,0.214706540107727,0.0,0.0,0.3477843105792999,27.70022392272949,25.0,-10.596338272094728,-7485.2001953125,96.96478271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662530153989792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552032768726349,0.2552078068256378,-4.52814356322051e-06,0.0,0.0001687256735749,0.0,0.0,11.078587532043455,0.0,0.0,0.0,0.2983027398586273,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561376400291919,-1495.547119140625,304.1460266113281,0.7229152917861938,0.1048017665743827,0.0947773531079292,293.0983581542969,297.1499938964844,293.1499938964844,0.0781942456960678,-1986.0009765625,304.1447448730469,0.7789005637168884,0.1324691325426101,0.1258715093135833,293.1018981933594,297.1499938964844,293.1499938964844,0.0755075812339782,-1428.616455078125,304.1450500488281,0.7719529867172241,0.1289716809988021,0.0905426070094108,293.05035400390625,297.1499938964844,293.1499938964844,0.1998804211616516,-4198.30615234375,304.1440734863281,0.9990000128746032,0.3123019337654114,0.2660893201828003,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590829253196716,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037678956985473,1.0,1.0,0.9719903469085692,1.0,-0.9670535922050476,0.4029806554317474,0.5640729069709778,0.2145945280790329,0.0,0.0,0.3525227308273315,27.268518447875977,28.0,9.234882354736328,-7551.046875,96.17920684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681050658226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603639960289001,0.2603685259819031,-4.542256647255272e-06,0.0,0.0001706052717054,0.0,0.0,11.361089706420898,0.0,0.0,0.0,0.2994467914104461,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561376400291919,-1495.547119140625,304.1460266113281,0.7229152917861938,0.1048017665743827,0.0947773531079292,293.0983581542969,297.1499938964844,293.1499938964844,0.0781942456960678,-1986.0009765625,304.1447448730469,0.7789005637168884,0.1324691325426101,0.1258715093135833,293.1018981933594,297.1499938964844,293.1499938964844,0.0755075812339782,-1428.616455078125,304.1450500488281,0.7719529867172241,0.1289716809988021,0.0905426070094108,293.05035400390625,297.1499938964844,293.1499938964844,0.1998804211616516,-4198.30615234375,304.1440734863281,0.9990000128746032,0.3123019337654114,0.2660893201828003,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590829253196716,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037678956985473,1.0,1.0,0.9719903469085692,1.0,-0.9670535922050476,0.4029806554317474,0.5640729069709778,0.2145945280790329,0.0,0.0,0.3525227308273315,27.268518447875977,28.0,9.234882354736328,-7551.046875,96.17920684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681050658226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603639960289001,0.2603685259819031,-4.542256647255272e-06,0.0,0.0001706052717054,0.0,0.0,11.361089706420898,0.0,0.0,0.0,0.2994467914104461,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.056811798363924,-1506.76611328125,304.1462097167969,0.7254945635795593,0.1057275608181953,0.0956100299954414,293.0982360839844,297.1499938964844,293.1499938964844,0.0791086852550506,-2003.4296875,304.1449584960937,0.7822892069816589,0.133806973695755,0.1271376311779022,293.1017761230469,297.1499938964844,293.1499938964844,0.0763581395149231,-1440.496337890625,304.145263671875,0.7751623392105103,0.1302146762609481,0.0914116501808166,293.0509338378906,297.1499938964844,293.1499938964844,0.1989369988441467,-4181.5634765625,304.1473083496094,0.9990000128746032,0.314709722995758,0.2653146982192993,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596935153007507,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041929066181183,1.0,1.0,0.972173511981964,1.0,-0.9696587920188904,0.4041525423526764,0.5655062198638916,0.215185672044754,0.0,0.0,0.3532923460006714,27.19658660888672,31.0,12.271337509155272,-7580.9755859375,96.59756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.169909730553627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618565857410431,0.2618611454963684,-4.550605353870196e-06,0.0,0.000172436775756,0.0,0.0,11.453449249267578,0.0,0.0,0.0,0.2998596727848053,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.056811798363924,-1506.76611328125,304.1462097167969,0.7254945635795593,0.1057275608181953,0.0956100299954414,293.0982360839844,297.1499938964844,293.1499938964844,0.0791086852550506,-2003.4296875,304.1449584960937,0.7822892069816589,0.133806973695755,0.1271376311779022,293.1017761230469,297.1499938964844,293.1499938964844,0.0763581395149231,-1440.496337890625,304.145263671875,0.7751623392105103,0.1302146762609481,0.0914116501808166,293.0509338378906,297.1499938964844,293.1499938964844,0.1989369988441467,-4181.5634765625,304.1473083496094,0.9990000128746032,0.314709722995758,0.2653146982192993,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596935153007507,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041929066181183,1.0,1.0,0.972173511981964,1.0,-0.9696587920188904,0.4041525423526764,0.5655062198638916,0.215185672044754,0.0,0.0,0.3532923460006714,27.19658660888672,31.0,12.271337509155272,-7580.9755859375,96.59756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.169909730553627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618565857410431,0.2618611454963684,-4.550605353870196e-06,0.0,0.000172436775756,0.0,0.0,11.453449249267578,0.0,0.0,0.0,0.2998596727848053,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.057610735297203,-1520.4151611328125,304.1461486816406,0.725277841091156,0.1066492572426796,0.0964516326785087,293.0981140136719,297.1499938964844,293.1499938964844,0.0801672786474227,-2024.0146484375,304.1448669433594,0.7823534607887268,0.1351382136344909,0.1284114420413971,293.1016845703125,297.1499938964844,293.1499938964844,0.0773508250713348,-1454.6629638671875,304.14520263671875,0.7751109004020691,0.1314531713724136,0.0922872498631477,293.05419921875,297.1499938964844,293.1499938964844,0.2014817297458648,-4225.0595703125,304.14385986328125,0.9990000128746032,0.316566526889801,0.2680781781673431,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575124621391296,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2482604980469,291.13055419921875,1.0,0.2058464437723159,1.0,1.0,0.9723567366600036,1.0,-0.9766474962234496,0.4072283506393432,0.5694191455841064,0.2169854044914245,0.0,0.0,0.3558939397335052,27.65543937683105,34.0,-1.596614956855774,-7636.66064453125,98.80982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715584397315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638693153858185,0.2638738453388214,-4.555217401502887e-06,0.0,0.0001741100131766,0.0,0.0,11.562658309936523,0.0,0.0,0.0,0.3003129959106445,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.057610735297203,-1520.4151611328125,304.1461486816406,0.725277841091156,0.1066492572426796,0.0964516326785087,293.0981140136719,297.1499938964844,293.1499938964844,0.0801672786474227,-2024.0146484375,304.1448669433594,0.7823534607887268,0.1351382136344909,0.1284114420413971,293.1016845703125,297.1499938964844,293.1499938964844,0.0773508250713348,-1454.6629638671875,304.14520263671875,0.7751109004020691,0.1314531713724136,0.0922872498631477,293.05419921875,297.1499938964844,293.1499938964844,0.2014817297458648,-4225.0595703125,304.14385986328125,0.9990000128746032,0.316566526889801,0.2680781781673431,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575124621391296,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.2482604980469,291.13055419921875,1.0,0.2058464437723159,1.0,1.0,0.9723567366600036,1.0,-0.9766474962234496,0.4072283506393432,0.5694191455841064,0.2169854044914245,0.0,0.0,0.3558939397335052,27.65543937683105,34.0,-1.596614956855774,-7636.66064453125,98.80982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715584397315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638693153858185,0.2638738453388214,-4.555217401502887e-06,0.0,0.0001741100131766,0.0,0.0,11.562658309936523,0.0,0.0,0.0,0.3003129959106445,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580226145684719,-1527.48583984375,304.1460876464844,0.7243757247924805,0.1071104854345321,0.0968781784176826,293.0980834960937,297.1499938964844,293.1499938964844,0.0807094871997833,-2034.594970703125,304.1448059082031,0.7814350128173828,0.1358034163713455,0.1290534287691116,293.1016540527344,297.1499938964844,293.1499938964844,0.0778605788946151,-1461.9656982421875,304.1451416015625,0.774154543876648,0.1320728957653045,0.0927295163273811,293.0582275390625,297.1499938964844,293.1499938964844,0.2036871761083603,-4262.62744140625,304.1409606933594,0.9990000128746032,0.3169885277748108,0.2704601585865021,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556282997131348,0.050000000745058,0.228640466928482,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.36602783203125,293.2471008300781,291.1274108886719,1.0,0.2070747911930084,1.0,1.0,0.9724482893943788,1.0,-0.9813926815986632,0.4093146622180938,0.5720779895782471,0.2182224094867706,0.0,0.0,0.3576484024524688,28.04289054870605,34.0,-5.371658802032471,-7676.88671875,100.4540557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1723609566688537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654733657836914,0.2654779255390167,-4.5590195441036485e-06,0.0,0.0001749244547681,0.0,0.0,11.65028476715088,0.0,0.0,0.0,0.3006669282913208,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584411583840847,-1534.6925048828125,304.14605712890625,0.7230103611946106,0.1075705364346504,0.0973075255751609,293.0980529785156,297.1499938964844,293.1499938964844,0.0812591016292572,-2045.3421630859373,304.1447448730469,0.7799690961837769,0.1364675909280777,0.1296982169151306,293.10162353515625,297.1499938964844,293.1499938964844,0.0783777758479118,-1469.3922119140625,304.14508056640625,0.7726629376411438,0.1326915919780731,0.0931740552186966,293.0641784667969,297.1499938964844,293.1499938964844,0.2064378261566162,-4309.30078125,304.1376037597656,0.9990000128746032,0.3169827759265899,0.2734133303165436,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532909035682678,0.050000000745058,0.2287180423736572,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085399031639099,1.0,1.0,0.9725397825241088,1.0,-0.9868526458740234,0.4117160439491272,0.5751366019248962,0.2196514904499054,0.0,0.0,0.3597230017185211,28.527647018432617,25.0,-8.514723777770996,-7723.02587890625,102.42839813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731710135936737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673709094524383,0.2673754692077636,-4.563723450701218e-06,0.0,0.000175746565219,0.0,0.0,11.754778861999512,0.0,0.0,0.0,0.3010922074317932,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591844916343688,-1547.391357421875,304.1461486816406,0.7280694842338562,0.1085185781121254,0.0981292873620987,293.0978698730469,297.1499938964844,293.1499938964844,0.0822565928101539,-2064.715087890625,304.1448669433594,0.786312997341156,0.1378231048583984,0.1309487670660019,293.1014099121094,297.1499938964844,293.1499938964844,0.0793114975094795,-1482.7066650390625,304.1451721191406,0.7787899971008301,0.133956104516983,0.094034194946289,293.07208251953125,297.1499938964844,293.1499938964844,0.2030193209648132,-4249.4970703125,304.1479187011719,0.9990000128746032,0.3175240457057953,0.2694388926029205,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.55643630027771,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070261240005493,1.0,1.0,0.9727227687835692,1.0,-0.985483467578888,0.4111003875732422,0.5743830800056458,0.2193029075860977,0.0,0.0,0.3633066713809967,27.95451736450196,28.0,9.508225440979004,-7778.1376953125,101.17379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748084723949432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715548276901245,0.2715594172477722,-4.575663297146093e-06,0.0,0.0001774083793861,0.0,0.0,11.990352630615234,0.0,0.0,0.0,0.3020448982715606,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591844916343688,-1547.391357421875,304.1461486816406,0.7280694842338562,0.1085185781121254,0.0981292873620987,293.0978698730469,297.1499938964844,293.1499938964844,0.0822565928101539,-2064.715087890625,304.1448669433594,0.786312997341156,0.1378231048583984,0.1309487670660019,293.1014099121094,297.1499938964844,293.1499938964844,0.0793114975094795,-1482.7066650390625,304.1451721191406,0.7787899971008301,0.133956104516983,0.094034194946289,293.07208251953125,297.1499938964844,293.1499938964844,0.2030193209648132,-4249.4970703125,304.1479187011719,0.9990000128746032,0.3175240457057953,0.2694388926029205,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.55643630027771,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070261240005493,1.0,1.0,0.9727227687835692,1.0,-0.985483467578888,0.4111003875732422,0.5743830800056458,0.2193029075860977,0.0,0.0,0.3633066713809967,27.95451736450196,28.0,9.508225440979004,-7778.1376953125,101.17379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748084723949432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715548276901245,0.2715594172477722,-4.575663297146093e-06,0.0,0.0001774083793861,0.0,0.0,11.990352630615234,0.0,0.0,0.0,0.3020448982715606,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598636120557785,-1558.85400390625,304.1462707519531,0.7311888337135315,0.1094648241996765,0.0989749655127525,293.0976867675781,297.1499938964844,293.1499938964844,0.0831719115376472,-2082.315673828125,304.14501953125,0.7903616428375244,0.1391759365797042,0.1322233527898788,293.10125732421875,297.1499938964844,293.1499938964844,0.0801656767725944,-1494.7613525390625,304.1453552246094,0.7826745510101318,0.1352186203002929,0.0949123948812484,293.0689392089844,297.1499938964844,293.1499938964844,0.2013990730047226,-4221.59033203125,304.1510009765625,0.9990000128746032,0.3201343715190887,0.2679414451122284,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576202273368835,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071721255779266,1.0,1.0,0.9729057550430298,1.0,-0.9872350096702576,0.4118873476982116,0.5753476619720459,0.2197018563747406,0.0,0.0,0.3631249368190765,27.771221160888672,31.0,11.115535736083984,-7799.3037109375,101.23968505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762911081314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720576822757721,0.2720622718334198,-4.581368557410315e-06,0.0,0.0001789130619727,0.0,0.0,12.029327392578123,0.0,0.0,0.0,0.3022378981113434,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598636120557785,-1558.85400390625,304.1462707519531,0.7311888337135315,0.1094648241996765,0.0989749655127525,293.0976867675781,297.1499938964844,293.1499938964844,0.0831719115376472,-2082.315673828125,304.14501953125,0.7903616428375244,0.1391759365797042,0.1322233527898788,293.10125732421875,297.1499938964844,293.1499938964844,0.0801656767725944,-1494.7613525390625,304.1453552246094,0.7826745510101318,0.1352186203002929,0.0949123948812484,293.0689392089844,297.1499938964844,293.1499938964844,0.2013990730047226,-4221.59033203125,304.1510009765625,0.9990000128746032,0.3201343715190887,0.2679414451122284,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576202273368835,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071721255779266,1.0,1.0,0.9729057550430298,1.0,-0.9872350096702576,0.4118873476982116,0.5753476619720459,0.2197018563747406,0.0,0.0,0.3631249368190765,27.771221160888672,31.0,11.115535736083984,-7799.3037109375,101.23968505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762911081314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720576822757721,0.2720622718334198,-4.581368557410315e-06,0.0,0.0001789130619727,0.0,0.0,12.029327392578123,0.0,0.0,0.0,0.3022378981113434,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606757029891014,-1572.9208984375,304.14617919921875,0.7314505577087402,0.1104119345545768,0.0998353064060211,293.0975646972656,297.1499938964844,293.1499938964844,0.0842421650886535,-2103.29736328125,304.1448974609375,0.7909597754478455,0.1405275613069534,0.1335119307041168,293.1011047363281,297.1499938964844,293.1499938964844,0.0811729580163955,-1509.27587890625,304.1452331542969,0.7831674814224243,0.1364830583333969,0.0958026424050331,293.0685119628906,297.1499938964844,293.1499938964844,0.203349232673645,-4255.169921875,304.1473083496094,0.9990000128746032,0.3222861289978027,0.2700604796409607,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559442639350891,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085888534784317,1.0,1.0,0.973068118095398,1.0,-0.9934899210929872,0.4146380424499511,0.5788518786430359,0.2213412076234817,0.0,0.0,0.3649435341358185,28.142065048217773,34.0,-2.8726587295532227,-7848.93359375,103.20623016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775466203689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273298978805542,0.2733035683631897,-4.583642748912098e-06,0.0,0.000180187242222,0.0,0.0,12.096567153930664,0.0,0.0,0.0,0.3025179505348205,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606757029891014,-1572.9208984375,304.14617919921875,0.7314505577087402,0.1104119345545768,0.0998353064060211,293.0975646972656,297.1499938964844,293.1499938964844,0.0842421650886535,-2103.29736328125,304.1448974609375,0.7909597754478455,0.1405275613069534,0.1335119307041168,293.1011047363281,297.1499938964844,293.1499938964844,0.0811729580163955,-1509.27587890625,304.1452331542969,0.7831674814224243,0.1364830583333969,0.0958026424050331,293.0685119628906,297.1499938964844,293.1499938964844,0.203349232673645,-4255.169921875,304.1473083496094,0.9990000128746032,0.3222861289978027,0.2700604796409607,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559442639350891,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085888534784317,1.0,1.0,0.973068118095398,1.0,-0.9934899210929872,0.4146380424499511,0.5788518786430359,0.2213412076234817,0.0,0.0,0.3649435341358185,28.142065048217773,34.0,-2.8726587295532227,-7848.93359375,103.20623016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775466203689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273298978805542,0.2733035683631897,-4.583642748912098e-06,0.0,0.000180187242222,0.0,0.0,12.096567153930664,0.0,0.0,0.0,0.3025179505348205,4.0,0.0,1.0
