time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.061523213982582,-1587.693359375,304.1460266113281,0.7296061515808105,0.1113626807928085,0.10071412473917,293.0974426269531,297.1499938964844,293.1499938964844,0.0853509902954101,-2125.114990234375,304.1447448730469,0.789002537727356,0.1418817490339279,0.1348182708024978,293.1009521484375,297.1499938964844,293.1499938964844,0.0822202414274215,-1524.4310302734375,304.14508056640625,0.7811506986618042,0.1377528011798858,0.096708282828331,293.0748596191406,297.1499938964844,293.1499938964844,0.2077862173318863,-4330.74560546875,304.1407775878906,0.9990000128746032,0.3230746984481811,0.2748329639434814,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521678924560547,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.211076945066452,1.0,1.0,0.973230481147766,1.0,-1.0030778646469116,0.4188546240329742,0.5842232704162598,0.2238803505897522,0.0,0.0,0.3680972754955292,28.940109252929688,37.0,-9.959455490112305,-7930.046875,106.65343475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787301450967788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761646211147308,0.2761692106723785,-4.590387106873095e-06,0.0,0.0001813883718568,0.0,0.0,12.25608253479004,0.0,0.0,0.0,0.3031632006168365,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.061523213982582,-1587.693359375,304.1460266113281,0.7296061515808105,0.1113626807928085,0.10071412473917,293.0974426269531,297.1499938964844,293.1499938964844,0.0853509902954101,-2125.114990234375,304.1447448730469,0.789002537727356,0.1418817490339279,0.1348182708024978,293.1009521484375,297.1499938964844,293.1499938964844,0.0822202414274215,-1524.4310302734375,304.14508056640625,0.7811506986618042,0.1377528011798858,0.096708282828331,293.0748596191406,297.1499938964844,293.1499938964844,0.2077862173318863,-4330.74560546875,304.1407775878906,0.9990000128746032,0.3230746984481811,0.2748329639434814,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521678924560547,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.211076945066452,1.0,1.0,0.973230481147766,1.0,-1.0030778646469116,0.4188546240329742,0.5842232704162598,0.2238803505897522,0.0,0.0,0.3680972754955292,28.940109252929688,37.0,-9.959455490112305,-7930.046875,106.65343475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787301450967788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761646211147308,0.2761692106723785,-4.590387106873095e-06,0.0,0.0001813883718568,0.0,0.0,12.25608253479004,0.0,0.0,0.0,0.3031632006168365,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.061957448720932,-1595.2962646484375,304.1459655761719,0.7280246019363403,0.1118362247943878,0.1011577919125557,293.0973815917969,297.1499938964844,293.1499938964844,0.0859181135892868,-2136.30078125,304.1446838378906,0.7872281670570374,0.1425577402114868,0.1354762911796569,293.10089111328125,297.1499938964844,293.1499938964844,0.0827564001083374,-1532.2120361328125,304.1449890136719,0.7793617248535156,0.1383864879608154,0.0971648842096328,293.0810546875,297.1499938964844,293.1499938964844,0.210801750421524,-4381.75146484375,304.136962890625,0.9990000128746032,0.3228111863136291,0.2780435681343078,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496363639831543,0.050000000745058,0.228842943906784,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2672119140625,293.2345275878906,291.1236877441406,1.0,0.2126650512218475,1.0,1.0,0.9733116626739502,1.0,-1.0089062452316284,0.4214204847812652,0.5874857306480408,0.2254288345575332,0.0,0.0,0.3702724277973175,29.483604431152344,37.0,-12.38980197906494,-7980.3466796875,108.8771514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.179344356060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781821489334106,0.2781867384910583,-4.595423433784163e-06,0.0,0.0001820117176976,0.0,0.0,12.369620323181152,0.0,0.0,0.0,0.3036257624626159,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623936727643013,-1602.949951171875,304.1459045410156,0.7260753512382507,0.1123065575957298,0.1016022264957428,293.09735107421875,297.1499938964844,293.1499938964844,0.0864886716008186,-2147.5634765625,304.1446228027344,0.7850175499916077,0.1432314664125442,0.1361358314752578,293.1008605957031,297.1499938964844,293.1499938964844,0.0832954719662666,-1540.0438232421875,304.1449279785156,0.7771458029747009,0.139017254114151,0.0976223200559616,293.0892944335937,297.1499938964844,293.1499938964844,0.2142728716135025,-4440.1640625,304.1330261230469,0.9990000128746032,0.322071760892868,0.281720757484436,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467612147331238,0.050000000745058,0.2289452254772186,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144521325826645,1.0,1.0,0.97343647480011,1.0,-1.015316367149353,0.4242439568042755,0.5910723805427551,0.2271326780319214,0.0,0.0,0.3728358447551727,30.115068435668945,25.0,-13.75449275970459,-8036.95556640625,111.40699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.583984375,18000.0,0.0,0.0,0.1799996793270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806376814842224,0.2806423008441925,-4.601762157108169e-06,0.0,0.0001826767838792,0.0,0.0,12.508920669555664,0.0,0.0,0.0,0.3041937053203583,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631235614418983,-1615.592041015625,304.14605712890625,0.7321516871452332,0.1132791936397552,0.1024359464645385,293.0971374511719,297.1499938964844,293.1499938964844,0.0874742045998573,-2166.7900390625,304.144775390625,0.79261314868927,0.1446108222007751,0.1373980641365051,293.1006164550781,297.1499938964844,293.1499938964844,0.0842190757393837,-1553.3031005859375,304.14508056640625,0.7845339775085449,0.1403093039989471,0.0984939485788345,293.099365234375,297.1499938964844,293.1499938964844,0.2096725702285766,-4360.11376953125,304.14697265625,0.9990000128746032,0.3215216994285583,0.2764188051223755,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509155988693237,0.050000000745058,0.2287982106208801,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122593224048614,1.0,1.0,0.9736860394477844,1.0,-1.0123465061187744,0.4228720664978027,0.5894744396209717,0.226469948887825,0.0,0.0,0.3768719136714935,29.294313430786133,25.0,12.680173873901367,-8095.4013671875,109.3208465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814249753952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857995927333832,0.2858042120933532,-4.617682861862704e-06,0.0,0.0001841232879087,0.0,0.0,12.810603141784668,0.0,0.0,0.0,0.305415004491806,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631235614418983,-1615.592041015625,304.14605712890625,0.7321516871452332,0.1132791936397552,0.1024359464645385,293.0971374511719,297.1499938964844,293.1499938964844,0.0874742045998573,-2166.7900390625,304.144775390625,0.79261314868927,0.1446108222007751,0.1373980641365051,293.1006164550781,297.1499938964844,293.1499938964844,0.0842190757393837,-1553.3031005859375,304.14508056640625,0.7845339775085449,0.1403093039989471,0.0984939485788345,293.099365234375,297.1499938964844,293.1499938964844,0.2096725702285766,-4360.11376953125,304.14697265625,0.9990000128746032,0.3215216994285583,0.2764188051223755,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509155988693237,0.050000000745058,0.2287982106208801,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122593224048614,1.0,1.0,0.9736860394477844,1.0,-1.0123465061187744,0.4228720664978027,0.5894744396209717,0.226469948887825,0.0,0.0,0.3768719136714935,29.294313430786133,25.0,12.680173873901367,-8095.4013671875,109.3208465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814249753952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857995927333832,0.2858042120933532,-4.617682861862704e-06,0.0,0.0001841232879087,0.0,0.0,12.810603141784668,0.0,0.0,0.0,0.305415004491806,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637412816286087,-1626.0567626953125,304.1463317871094,0.7387234568595886,0.1142571493983268,0.1032849848270416,293.096923828125,297.1499938964844,293.1499938964844,0.0883210375905036,-2183.00830078125,304.1451110839844,0.8007802963256836,0.1459941267967224,0.1386750936508178,293.10040283203125,297.1499938964844,293.1499938964844,0.0850075483322143,-1564.4072265625,304.1454162597656,0.79252028465271,0.1416056007146835,0.0993762612342834,293.0906066894531,297.1499938964844,293.1499938964844,0.2040559351444244,-4264.06298828125,304.1570739746094,0.9990000128746032,0.324556440114975,0.270620048046112,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555010437965393,0.050000000745058,0.2286437749862671,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106084674596786,1.0,1.0,0.9739356637001038,1.0,-1.0088090896606443,0.4212804436683655,0.587528645992279,0.2255793511867523,0.0,0.0,0.3756134212017059,28.424013137817383,28.0,20.983612060546875,-8087.4970703125,107.0363540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827291399240493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856395542621612,0.2856441736221313,-4.62362640973879e-06,0.0,0.0001854468573583,0.0,0.0,12.817870140075684,0.0,0.0,0.0,0.3054856359958648,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637412816286087,-1626.0567626953125,304.1463317871094,0.7387234568595886,0.1142571493983268,0.1032849848270416,293.096923828125,297.1499938964844,293.1499938964844,0.0883210375905036,-2183.00830078125,304.1451110839844,0.8007802963256836,0.1459941267967224,0.1386750936508178,293.10040283203125,297.1499938964844,293.1499938964844,0.0850075483322143,-1564.4072265625,304.1454162597656,0.79252028465271,0.1416056007146835,0.0993762612342834,293.0906066894531,297.1499938964844,293.1499938964844,0.2040559351444244,-4264.06298828125,304.1570739746094,0.9990000128746032,0.324556440114975,0.270620048046112,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555010437965393,0.050000000745058,0.2286437749862671,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106084674596786,1.0,1.0,0.9739356637001038,1.0,-1.0088090896606443,0.4212804436683655,0.587528645992279,0.2255793511867523,0.0,0.0,0.3756134212017059,28.424013137817383,28.0,20.983612060546875,-8087.4970703125,107.0363540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827291399240493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856395542621612,0.2856441736221313,-4.62362640973879e-06,0.0,0.0001854468573583,0.0,0.0,12.817870140075684,0.0,0.0,0.0,0.3054856359958648,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645042434334755,-1639.38818359375,304.1462707519531,0.7421398162841797,0.1152408719062805,0.1041569337248802,293.0967102050781,297.1499938964844,293.1499938964844,0.0893376395106315,-2202.917724609375,304.14501953125,0.8050926923751831,0.1473796963691711,0.1399737000465393,293.10015869140625,297.1499938964844,293.1499938964844,0.085963949561119,-1578.2064208984375,304.14532470703125,0.7967185378074646,0.1429092586040496,0.1002771183848381,293.0775451660156,297.1499938964844,293.1499938964844,0.2022957354784011,-4234.751953125,304.1574401855469,0.9990000128746032,0.3287142515182495,0.268821656703949,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569238066673279,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.14947509765625,1.0,0.2105391025543213,1.0,1.0,0.974100947380066,1.0,-1.0102790594100952,0.4218924343585968,0.588386595249176,0.2260440737009048,0.0,0.0,0.3752449750900268,28.197200775146484,31.0,5.65671443939209,-8095.74169921875,106.9728012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837116032838821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284848153591156,0.2848527729511261,-4.621332209353568e-06,0.0,0.0001864439254859,0.0,0.0,12.77175998687744,0.0,0.0,0.0,0.3053129315376282,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645042434334755,-1639.38818359375,304.1462707519531,0.7421398162841797,0.1152408719062805,0.1041569337248802,293.0967102050781,297.1499938964844,293.1499938964844,0.0893376395106315,-2202.917724609375,304.14501953125,0.8050926923751831,0.1473796963691711,0.1399737000465393,293.10015869140625,297.1499938964844,293.1499938964844,0.085963949561119,-1578.2064208984375,304.14532470703125,0.7967185378074646,0.1429092586040496,0.1002771183848381,293.0775451660156,297.1499938964844,293.1499938964844,0.2022957354784011,-4234.751953125,304.1574401855469,0.9990000128746032,0.3287142515182495,0.268821656703949,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569238066673279,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.14947509765625,1.0,0.2105391025543213,1.0,1.0,0.974100947380066,1.0,-1.0102790594100952,0.4218924343585968,0.588386595249176,0.2260440737009048,0.0,0.0,0.3752449750900268,28.197200775146484,31.0,5.65671443939209,-8095.74169921875,106.9728012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837116032838821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284848153591156,0.2848527729511261,-4.621332209353568e-06,0.0,0.0001864439254859,0.0,0.0,12.77175998687744,0.0,0.0,0.0,0.3053129315376282,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653501451015472,-1654.3477783203125,304.1461181640625,0.742816150188446,0.116241380572319,0.1050599366426467,293.0964660644531,297.1499938964844,293.1499938964844,0.0904471352696418,-2224.80859375,304.14483642578125,0.8061122894287109,0.1487783342599868,0.1413010656833648,293.099853515625,297.1499938964844,293.1499938964844,0.0870158374309539,-1593.5120849609375,304.1451416015625,0.7976683974266052,0.1442329734563827,0.1012041270732879,293.0694274902344,297.1499938964844,293.1499938964844,0.2037570923566818,-4260.5537109375,304.1524353027344,0.9990000128746032,0.332213282585144,0.2704401612281799,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556432008743286,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117840200662613,1.0,1.0,0.974266231060028,1.0,-1.0160598754882812,0.4244025349617004,0.5916574001312256,0.2276690453290939,0.0,0.0,0.3763736486434936,28.49852561950684,34.0,-6.655987739562988,-8139.986328125,108.7810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844818443059921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855608761310577,0.2855654954910278,-4.621767857315717e-06,0.0,0.0001872256252681,0.0,0.0,12.80906105041504,0.0,0.0,0.0,0.3054595291614532,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653501451015472,-1654.3477783203125,304.1461181640625,0.742816150188446,0.116241380572319,0.1050599366426467,293.0964660644531,297.1499938964844,293.1499938964844,0.0904471352696418,-2224.80859375,304.14483642578125,0.8061122894287109,0.1487783342599868,0.1413010656833648,293.099853515625,297.1499938964844,293.1499938964844,0.0870158374309539,-1593.5120849609375,304.1451416015625,0.7976683974266052,0.1442329734563827,0.1012041270732879,293.0694274902344,297.1499938964844,293.1499938964844,0.2037570923566818,-4260.5537109375,304.1524353027344,0.9990000128746032,0.332213282585144,0.2704401612281799,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556432008743286,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117840200662613,1.0,1.0,0.974266231060028,1.0,-1.0160598754882812,0.4244025349617004,0.5916574001312256,0.2276690453290939,0.0,0.0,0.3763736486434936,28.49852561950684,34.0,-6.655987739562988,-8139.986328125,108.7810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844818443059921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855608761310577,0.2855654954910278,-4.621767857315717e-06,0.0,0.0001872256252681,0.0,0.0,12.80906105041504,0.0,0.0,0.0,0.3054595291614532,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657949596643447,-1662.2601318359375,304.14599609375,0.742289125919342,0.1167463436722755,0.1055220812559127,293.0963439941406,297.1499938964844,293.1499938964844,0.0910267978906631,-2236.277587890625,304.14471435546875,0.8055933713912964,0.1494821608066558,0.1419753581285476,293.0997009277344,297.1499938964844,293.1499938964844,0.0875674784183502,-1601.566162109375,304.14501953125,0.7971240282058716,0.1449010521173477,0.1016769111156463,293.0683898925781,297.1499938964844,293.1499938964844,0.2054981142282486,-4290.544921875,304.1488342285156,0.9990000128746032,0.3334388434886932,0.2723137736320495,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541601181030273,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128321826457977,1.0,1.0,0.9743489027023317,1.0,-1.0202984809875488,0.4262538850307464,0.59404456615448,0.2288414984941482,0.0,0.0,0.3776151835918426,28.817773818969727,34.0,-10.993070602416992,-8174.7724609375,110.28858184814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848418265581131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865989804267883,0.2866035997867584,-4.623823315341724e-06,0.0,0.0001875909656519,0.0,0.0,12.86715030670166,0.0,0.0,0.0,0.3056933283805847,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662484839558601,-1670.34912109375,304.1459045410156,0.7412646412849426,0.1172522455453872,0.1059892624616622,293.0962219238281,297.1499938964844,293.1499938964844,0.0916171073913574,-2247.9658203125,304.1446228027344,0.8044790029525757,0.1501875072717666,0.1426552385091781,293.0995178222656,297.1499938964844,293.1499938964844,0.0881298705935478,-1609.7867431640625,304.1448974609375,0.7959915995597839,0.1455710232257843,0.102154292166233,293.0696105957031,297.1499938964844,293.1499938964844,0.2078191041946411,-4330.2177734375,304.14483642578125,0.9990000128746032,0.3342340588569641,0.2747945487499237,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521975755691528,0.050000000745058,0.2287539094686508,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141282856464386,1.0,1.0,0.974457323551178,1.0,-1.0253045558929443,0.4284455776214599,0.5968589782714844,0.2302173376083374,0.0,0.0,0.3793197572231293,29.238603591918945,37.0,-13.97610092163086,-8217.53125,112.15943145751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.185217022895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881399393081665,0.2881445586681366,-4.62735579276341e-06,0.0,0.0001879717310657,0.0,0.0,12.954829216003418,0.0,0.0,0.0,0.3060480952262878,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671656131744384,-1686.753662109375,304.145751953125,0.7379368543624878,0.118259347975254,0.1069315671920776,293.0959777832031,297.1499938964844,293.1499938964844,0.092813491821289,-2271.653076171875,304.1444091796875,0.8007077574729919,0.1515968292951584,0.1440259367227554,293.0992431640625,297.1499938964844,293.1499938964844,0.0892693102359771,-1626.451416015625,304.14471435546875,0.7922012209892273,0.1469084918498993,0.103116974234581,293.0790405273437,297.1499938964844,293.1499938964844,0.2139838337898254,-4434.5693359375,304.1362609863281,0.9990000128746032,0.3343769609928131,0.2813386619091034,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470576286315918,0.050000000745058,0.2289338111877441,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173815071582794,1.0,1.0,0.9746742248535156,1.0,-1.0373060703277588,0.4337184131145477,0.6035876870155334,0.2334950119256973,0.0,0.0,0.3840309083461761,30.363672256469727,40.0,-16.52627944946289,-8324.1337890625,116.91446685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861086338758468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927156090736389,0.2927202582359314,-4.639194685296388e-06,0.0,0.0001888765982585,0.0,0.0,13.220224380493164,0.0,0.0,0.0,0.3071283400058746,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671656131744384,-1686.753662109375,304.145751953125,0.7379368543624878,0.118259347975254,0.1069315671920776,293.0959777832031,297.1499938964844,293.1499938964844,0.092813491821289,-2271.653076171875,304.1444091796875,0.8007077574729919,0.1515968292951584,0.1440259367227554,293.0992431640625,297.1499938964844,293.1499938964844,0.0892693102359771,-1626.451416015625,304.14471435546875,0.7922012209892273,0.1469084918498993,0.103116974234581,293.0790405273437,297.1499938964844,293.1499938964844,0.2139838337898254,-4434.5693359375,304.1362609863281,0.9990000128746032,0.3343769609928131,0.2813386619091034,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470576286315918,0.050000000745058,0.2289338111877441,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173815071582794,1.0,1.0,0.9746742248535156,1.0,-1.0373060703277588,0.4337184131145477,0.6035876870155334,0.2334950119256973,0.0,0.0,0.3840309083461761,30.363672256469727,40.0,-16.52627944946289,-8324.1337890625,116.91446685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861086338758468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927156090736389,0.2927202582359314,-4.639194685296388e-06,0.0,0.0001888765982585,0.0,0.0,13.220224380493164,0.0,0.0,0.0,0.3071283400058746,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680772364139556,-1703.1055908203125,304.1456604003906,0.7332953810691833,0.1192490234971046,0.1078726723790168,293.0958251953125,297.1499938964844,293.1499938964844,0.0940122157335281,-2295.359375,304.144287109375,0.7953272461891174,0.152994617819786,0.145400583744049,293.0990600585937,297.1499938964844,293.1499938964844,0.090407483279705,-1643.092529296875,304.1445617675781,0.7868243455886841,0.1482300460338592,0.1040800958871841,293.0975341796875,297.1499938964844,293.1499938964844,0.2218907624483108,-4566.859375,304.127685546875,0.9990000128746032,0.332439661026001,0.289663553237915,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.540717363357544,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.2097473144531,291.1077575683594,1.0,0.2213807851076126,1.0,1.0,0.9748911261558532,1.0,-1.0515179634094238,0.4399897456169128,0.611528217792511,0.2373505532741546,0.0,0.0,0.3902943730354309,31.82758903503418,28.0,-16.267601013183594,-8453.904296875,122.90603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873302012681961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991615235805511,0.2991661727428436,-4.657439149013953e-06,0.0,0.0001901163486763,0.0,0.0,13.602282524108888,0.0,0.0,0.0,0.3086913824081421,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680772364139556,-1703.1055908203125,304.1456604003906,0.7332953810691833,0.1192490234971046,0.1078726723790168,293.0958251953125,297.1499938964844,293.1499938964844,0.0940122157335281,-2295.359375,304.144287109375,0.7953272461891174,0.152994617819786,0.145400583744049,293.0990600585937,297.1499938964844,293.1499938964844,0.090407483279705,-1643.092529296875,304.1445617675781,0.7868243455886841,0.1482300460338592,0.1040800958871841,293.0975341796875,297.1499938964844,293.1499938964844,0.2218907624483108,-4566.859375,304.127685546875,0.9990000128746032,0.332439661026001,0.289663553237915,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.540717363357544,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.2097473144531,291.1077575683594,1.0,0.2213807851076126,1.0,1.0,0.9748911261558532,1.0,-1.0515179634094238,0.4399897456169128,0.611528217792511,0.2373505532741546,0.0,0.0,0.3902943730354309,31.82758903503418,28.0,-16.267601013183594,-8453.904296875,122.90603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873302012681961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991615235805511,0.2991661727428436,-4.657439149013953e-06,0.0,0.0001901163486763,0.0,0.0,13.602282524108888,0.0,0.0,0.0,0.3086913824081421,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688254237174987,-1716.3502197265625,304.1458740234375,0.7383356094360352,0.1202594637870788,0.1087479889392852,293.0955810546875,297.1499938964844,293.1499938964844,0.0950324982404708,-2315.2509765625,304.1445007324219,0.801629364490509,0.1544155031442642,0.1467097401618957,293.09881591796875,297.1499938964844,293.1499938964844,0.0913666784763336,-1656.9232177734375,304.1448059082031,0.7929922342300415,0.1495699733495712,0.1049912944436073,293.1121520996094,297.1499938964844,293.1499938964844,0.2184704095125198,-4506.6220703125,304.1414489746094,0.9990000128746032,0.3307633101940155,0.2856233119964599,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437573194503784,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197193950414657,1.0,1.0,0.9752286672592164,1.0,-1.0502533912658691,0.4393161237239837,0.6109372973442078,0.2372643053531646,0.0,0.0,0.3956985473632812,31.195497512817383,25.0,12.29351806640625,-8528.6748046875,121.46941375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889320015907287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062648773193359,0.3062695562839508,-4.681036443798803e-06,0.0,0.0001917419722303,0.0,0.0,14.038610458374023,0.0,0.0,0.0,0.3104646801948547,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688254237174987,-1716.3502197265625,304.1458740234375,0.7383356094360352,0.1202594637870788,0.1087479889392852,293.0955810546875,297.1499938964844,293.1499938964844,0.0950324982404708,-2315.2509765625,304.1445007324219,0.801629364490509,0.1544155031442642,0.1467097401618957,293.09881591796875,297.1499938964844,293.1499938964844,0.0913666784763336,-1656.9232177734375,304.1448059082031,0.7929922342300415,0.1495699733495712,0.1049912944436073,293.1121520996094,297.1499938964844,293.1499938964844,0.2184704095125198,-4506.6220703125,304.1414489746094,0.9990000128746032,0.3307633101940155,0.2856233119964599,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437573194503784,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197193950414657,1.0,1.0,0.9752286672592164,1.0,-1.0502533912658691,0.4393161237239837,0.6109372973442078,0.2372643053531646,0.0,0.0,0.3956985473632812,31.195497512817383,25.0,12.29351806640625,-8528.6748046875,121.46941375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889320015907287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062648773193359,0.3062695562839508,-4.681036443798803e-06,0.0,0.0001917419722303,0.0,0.0,14.038610458374023,0.0,0.0,0.0,0.3104646801948547,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.069425493478775,-1726.68994140625,304.146240234375,0.7463184595108032,0.121275894343853,0.1096197664737701,293.0953674316406,297.1499938964844,293.1499938964844,0.0958717465400695,-2331.23046875,304.1449279785156,0.8111807703971863,0.1558412015438079,0.1480142325162887,293.0986022949219,297.1499938964844,293.1499938964844,0.0921482816338539,-1667.923583984375,304.1452331542969,0.8025371432304382,0.1509128510951995,0.1058972105383873,293.1053161621094,297.1499938964844,293.1499938964844,0.2113625705242157,-4385.40185546875,304.156005859375,0.9990000128746032,0.3330720067024231,0.2781926393508911,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495181083679199,0.050000000745058,0.228845864534378,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172725945711136,1.0,1.0,0.9755662083625792,1.0,-1.0447821617126465,0.43679279088974,0.6079893708229065,0.2360087037086486,0.0,0.0,0.3954361975193023,30.009811401367188,28.0,25.741134643554688,-8518.71875,118.04981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905708461999893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074740767478943,0.3074787855148315,-4.692730271926848e-06,0.0,0.0001934051833814,0.0,0.0,14.134920120239258,0.0,0.0,0.0,0.3108966946601867,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.069425493478775,-1726.68994140625,304.146240234375,0.7463184595108032,0.121275894343853,0.1096197664737701,293.0953674316406,297.1499938964844,293.1499938964844,0.0958717465400695,-2331.23046875,304.1449279785156,0.8111807703971863,0.1558412015438079,0.1480142325162887,293.0986022949219,297.1499938964844,293.1499938964844,0.0921482816338539,-1667.923583984375,304.1452331542969,0.8025371432304382,0.1509128510951995,0.1058972105383873,293.1053161621094,297.1499938964844,293.1499938964844,0.2113625705242157,-4385.40185546875,304.156005859375,0.9990000128746032,0.3330720067024231,0.2781926393508911,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495181083679199,0.050000000745058,0.228845864534378,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172725945711136,1.0,1.0,0.9755662083625792,1.0,-1.0447821617126465,0.43679279088974,0.6079893708229065,0.2360087037086486,0.0,0.0,0.3954361975193023,30.009811401367188,28.0,25.741134643554688,-8518.71875,118.04981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905708461999893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074740767478943,0.3074787855148315,-4.692730271926848e-06,0.0,0.0001934051833814,0.0,0.0,14.134920120239258,0.0,0.0,0.0,0.3108966946601867,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697699338197708,-1732.755126953125,304.14630126953125,0.749239444732666,0.1217826530337333,0.1100633069872856,293.09527587890625,297.1499938964844,293.1499938964844,0.0963450297713279,-2340.37744140625,304.1449890136719,0.8145114779472351,0.1565517634153366,0.1486739367246627,293.0984802246094,297.1499938964844,293.1499938964844,0.0925910547375679,-1674.2578125,304.1452941894531,0.8059902787208557,0.1515827775001526,0.1063558459281921,293.0972900390625,297.1499938964844,293.1499938964844,0.2091172188520431,-4347.52001953125,304.158935546875,0.9990000128746032,0.3352153301239013,0.2758809924125671,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513389110565186,0.050000000745058,0.2287826538085937,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167338281869888,1.0,1.0,0.9757350087165833,1.0,-1.0438042879104614,0.436319887638092,0.6074843406677246,0.2358287423849105,0.0,0.0,0.3950118124485016,29.66082000732422,28.0,20.872602462768555,-8511.806640625,117.19886016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912891417741775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070765435695648,0.3070812225341797,-4.692984930443345e-06,0.0,0.0001941341615747,0.0,0.0,14.114627838134766,0.0,0.0,0.0,0.3108305633068084,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701469108462333,-1739.4755859375,304.1462707519531,0.7512261271476746,0.1222901940345764,0.1105121001601219,293.0951843261719,297.1499938964844,293.1499938964844,0.096857912838459,-2350.37109375,304.1449584960937,0.8167591094970703,0.1572623997926712,0.1493385285139084,293.098388671875,297.1499938964844,293.1499938964844,0.0930727124214172,-1681.211181640625,304.145263671875,0.8083112239837646,0.1522540301084518,0.1068188101053237,293.0890808105469,297.1499938964844,293.1499938964844,0.2079576700925827,-4328.23095703125,304.1593933105469,0.9990000128746032,0.3374930322170257,0.2747036218643188,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522688627243042,0.050000000745058,0.2287508249282837,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165746986865997,1.0,1.0,0.9758223295211792,1.0,-1.0442440509796145,0.4364760816097259,0.6077679991722107,0.2360363751649856,0.0,0.0,0.3948131203651428,29.499067306518555,31.0,12.304312705993652,-8512.3662109375,117.01536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919335573911667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066989183425903,0.3067035973072052,-4.692104994319379e-06,0.0,0.0001947881537489,0.0,0.0,14.092242240905762,0.0,0.0,0.0,0.3107482194900512,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709745064377784,-1754.39208984375,304.1461486816406,0.7530372142791748,0.1233144849538803,0.1114302426576614,293.094970703125,297.1499938964844,293.1499938964844,0.097972348332405,-2372.21923828125,304.144775390625,0.8188734650611877,0.1586908251047134,0.1506872475147247,293.0981750488281,297.1499938964844,293.1499938964844,0.0941245034337043,-1696.504150390625,304.14508056640625,0.8104506731033325,0.1536082476377487,0.1077622026205062,293.0761413574219,297.1499938964844,293.1499938964844,0.2081054002046585,-4331.75830078125,304.1559143066406,0.9990000128746032,0.3416719734668731,0.2749283611774444,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.552091121673584,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.217289000749588,1.0,1.0,0.9759969115257264,1.0,-1.048372745513916,0.4382363855838775,0.6101363301277161,0.2373057752847671,0.0,0.0,0.3956311643123626,29.59154319763184,34.0,-2.370072603225708,-8543.1162109375,118.15689849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930516809225082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071132302284241,0.3071179091930389,-4.691896720032673e-06,0.0,0.0001959229120984,0.0,0.0,14.11353588104248,0.0,0.0,0.0,0.3108352720737457,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709745064377784,-1754.39208984375,304.1461486816406,0.7530372142791748,0.1233144849538803,0.1114302426576614,293.094970703125,297.1499938964844,293.1499938964844,0.097972348332405,-2372.21923828125,304.144775390625,0.8188734650611877,0.1586908251047134,0.1506872475147247,293.0981750488281,297.1499938964844,293.1499938964844,0.0941245034337043,-1696.504150390625,304.14508056640625,0.8104506731033325,0.1536082476377487,0.1077622026205062,293.0761413574219,297.1499938964844,293.1499938964844,0.2081054002046585,-4331.75830078125,304.1559143066406,0.9990000128746032,0.3416719734668731,0.2749283611774444,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.552091121673584,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.217289000749588,1.0,1.0,0.9759969115257264,1.0,-1.048372745513916,0.4382363855838775,0.6101363301277161,0.2373057752847671,0.0,0.0,0.3956311643123626,29.59154319763184,34.0,-2.370072603225708,-8543.1162109375,118.15689849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930516809225082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071132302284241,0.3071179091930389,-4.691896720032673e-06,0.0,0.0001959229120984,0.0,0.0,14.11353588104248,0.0,0.0,0.0,0.3108352720737457,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718588158488273,-1770.44921875,304.1459655761719,0.7523491382598877,0.124347984790802,0.1123739778995513,293.0947570800781,297.1499938964844,293.1499938964844,0.0991564765572547,-2395.4765625,304.1445617675781,0.8183107376098633,0.1601286232471466,0.152062103152275,293.097900390625,297.1499938964844,293.1499938964844,0.0952464044094085,-1712.8663330078125,304.1448669433594,0.8098268508911133,0.1549758315086364,0.1087282374501228,293.0712585449219,297.1499938964844,293.1499938964844,0.2110370695590973,-4382.27783203125,304.14898681640625,0.9990000128746032,0.3445528149604797,0.2780913710594177,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495973825454712,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191826254129409,1.0,1.0,0.9761715531349182,1.0,-1.0562137365341189,0.4416568577289581,0.6145569086074829,0.2395447939634323,0.0,0.0,0.3980627059936523,30.162660598754883,37.0,-11.201947212219238,-8609.7255859375,121.05574798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940750479698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093296885490417,0.3093343675136566,-4.696936230175197e-06,0.0,0.0001969615113921,0.0,0.0,14.244877815246582,0.0,0.0,0.0,0.3113666474819183,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718588158488273,-1770.44921875,304.1459655761719,0.7523491382598877,0.124347984790802,0.1123739778995513,293.0947570800781,297.1499938964844,293.1499938964844,0.0991564765572547,-2395.4765625,304.1445617675781,0.8183107376098633,0.1601286232471466,0.152062103152275,293.097900390625,297.1499938964844,293.1499938964844,0.0952464044094085,-1712.8663330078125,304.1448669433594,0.8098268508911133,0.1549758315086364,0.1087282374501228,293.0712585449219,297.1499938964844,293.1499938964844,0.2110370695590973,-4382.27783203125,304.14898681640625,0.9990000128746032,0.3445528149604797,0.2780913710594177,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495973825454712,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191826254129409,1.0,1.0,0.9761715531349182,1.0,-1.0562137365341189,0.4416568577289581,0.6145569086074829,0.2395447939634323,0.0,0.0,0.3980627059936523,30.162660598754883,37.0,-11.201947212219238,-8609.7255859375,121.05574798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940750479698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093296885490417,0.3093343675136566,-4.696936230175197e-06,0.0,0.0001969615113921,0.0,0.0,14.244877815246582,0.0,0.0,0.0,0.3113666474819183,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727708786725997,-1787.08447265625,304.1457824707031,0.749643087387085,0.125379741191864,0.1133327856659889,293.0945739746094,297.1499938964844,293.1499938964844,0.1003803312778472,-2419.488525390625,304.1443176269531,0.8155698180198669,0.1615683883428573,0.1534555405378341,293.09765625,297.1499938964844,293.1499938964844,0.0964064598083496,-1729.787109375,304.1446533203125,0.8069332242012024,0.1563454419374466,0.1097087636590004,293.0760192871094,297.1499938964844,293.1499938964844,0.2162648141384124,-4470.86669921875,304.1405944824219,0.9990000128746032,0.3456012606620788,0.2836498618125915,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.545267641544342,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220531702041626,1.0,1.0,0.9764334559440612,1.0,-1.0670714378356934,0.4464339315891266,0.6206374764442444,0.2425592690706253,0.0,0.0,0.4022071063518524,31.146249771118164,40.0,-15.145685195922852,-8707.9384765625,125.48143768310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951762586832046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135448694229126,0.3135495781898498,-4.708535470854258e-06,0.0,0.0001980790839297,0.0,0.0,14.501860618591309,0.0,0.0,0.0,0.3124127686023712,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727708786725997,-1787.08447265625,304.1457824707031,0.749643087387085,0.125379741191864,0.1133327856659889,293.0945739746094,297.1499938964844,293.1499938964844,0.1003803312778472,-2419.488525390625,304.1443176269531,0.8155698180198669,0.1615683883428573,0.1534555405378341,293.09765625,297.1499938964844,293.1499938964844,0.0964064598083496,-1729.787109375,304.1446533203125,0.8069332242012024,0.1563454419374466,0.1097087636590004,293.0760192871094,297.1499938964844,293.1499938964844,0.2162648141384124,-4470.86669921875,304.1405944824219,0.9990000128746032,0.3456012606620788,0.2836498618125915,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.545267641544342,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220531702041626,1.0,1.0,0.9764334559440612,1.0,-1.0670714378356934,0.4464339315891266,0.6206374764442444,0.2425592690706253,0.0,0.0,0.4022071063518524,31.146249771118164,40.0,-15.145685195922852,-8707.9384765625,125.48143768310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951762586832046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135448694229126,0.3135495781898498,-4.708535470854258e-06,0.0,0.0001980790839297,0.0,0.0,14.501860618591309,0.0,0.0,0.0,0.3124127686023712,4.0,0.0,1.0
