time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736847817897796,-1803.79736328125,304.1456604003906,0.7454200387001038,0.1263976097106933,0.1142939701676368,293.09442138671875,297.1499938964844,293.1499938964844,0.1016167029738426,-2443.67626953125,304.1441650390625,0.8110829591751099,0.1630000472068786,0.1548565328121185,293.0975036621094,297.1499938964844,293.1499938964844,0.0975753962993621,-1746.807373046875,304.1444702148437,0.8021886348724365,0.1577034145593643,0.1106930077075958,293.0906677246094,297.1499938964844,293.1499938964844,0.2234107106924057,-4590.490234375,304.1318359375,0.9990000128746032,0.3445230424404144,0.2911812365055084,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395931005477905,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.11181640625,1.0,0.2257309556007385,1.0,1.0,0.9766952991485596,1.0,-1.0803866386413574,0.4523311853408813,0.6280553936958313,0.2461952716112136,0.0,0.0,0.4079132080078125,32.49030303955078,43.0,-15.79345703125,-8832.2734375,131.27035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965258568525314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197270333766937,0.3197317719459533,-4.727244231617078e-06,0.0,0.0001994487538468,0.0,0.0,14.887484550476074,0.0,0.0,0.0,0.3139875531196594,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736847817897796,-1803.79736328125,304.1456604003906,0.7454200387001038,0.1263976097106933,0.1142939701676368,293.09442138671875,297.1499938964844,293.1499938964844,0.1016167029738426,-2443.67626953125,304.1441650390625,0.8110829591751099,0.1630000472068786,0.1548565328121185,293.0975036621094,297.1499938964844,293.1499938964844,0.0975753962993621,-1746.807373046875,304.1444702148437,0.8021886348724365,0.1577034145593643,0.1106930077075958,293.0906677246094,297.1499938964844,293.1499938964844,0.2234107106924057,-4590.490234375,304.1318359375,0.9990000128746032,0.3445230424404144,0.2911812365055084,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395931005477905,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.11181640625,1.0,0.2257309556007385,1.0,1.0,0.9766952991485596,1.0,-1.0803866386413574,0.4523311853408813,0.6280553936958313,0.2461952716112136,0.0,0.0,0.4079132080078125,32.49030303955078,43.0,-15.79345703125,-8832.2734375,131.27035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965258568525314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197270333766937,0.3197317719459533,-4.727244231617078e-06,0.0,0.0001994487538468,0.0,0.0,14.887484550476074,0.0,0.0,0.0,0.3139875531196594,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741374045610427,-1812.0870361328125,304.1456298828125,0.742891252040863,0.1268982887268066,0.1147719919681549,293.0943908691406,297.1499938964844,293.1499938964844,0.102234274148941,-2455.72802734375,304.14410400390625,0.8082922697067261,0.1637099832296371,0.1555565297603607,293.09747314453125,297.1499938964844,293.1499938964844,0.0981574282050132,-1755.2659912109375,304.1444396972656,0.7992974519729614,0.1583743840456009,0.1111834272742271,293.10162353515625,297.1499938964844,293.1499938964844,0.2276017516851425,-4660.048828125,304.1275329589844,0.9990000128746032,0.3431259989738464,0.2955685555934906,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364030003547668,0.050000000745058,0.2293430119752884,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278240025043487,1.0,1.0,0.9768262505531312,1.0,-1.0878092050552368,0.4556331634521484,0.6321761012077332,0.2482021600008011,0.0,0.0,0.4112964570522308,33.28295135498047,43.0,-15.444568634033203,-8902.5595703125,134.6324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973407119512558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235189020633697,0.3235236406326294,-4.73929003419471e-06,0.0,0.0002002757391892,0.0,0.0,15.12803554534912,0.0,0.0,0.0,0.314970999956131,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.074585348367691,-1820.2974853515625,304.1455993652344,0.7401569485664368,0.1273925155401229,0.1152469739317894,293.0943908691406,297.1499938964844,293.1499938964844,0.1028493642807006,-2467.709716796875,304.14404296875,0.8051757216453552,0.1644149124622345,0.1562547385692596,293.09747314453125,297.1499938964844,293.1499938964844,0.0987356603145599,-1763.656982421875,304.1443786621094,0.7961423397064209,0.159038707613945,0.111671432852745,293.1148986816406,297.1499938964844,293.1499938964844,0.2321509420871734,-4735.11279296875,304.12335205078125,0.9990000128746032,0.341132640838623,0.3003077507019043,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330532193183899,0.050000000745058,0.2294840961694717,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300618439912796,1.0,1.0,0.977019727230072,1.0,-1.09566068649292,0.4591338634490967,0.6365267634391785,0.250309944152832,0.0,0.0,0.414997935295105,34.14875793457031,31.0,-14.813920974731444,-8977.4638671875,138.28378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982693076133728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277558088302612,0.3277605473995209,-4.753138910018606e-06,0.0,0.0002012181503232,0.0,0.0,15.400154113769531,0.0,0.0,0.0,0.3160834908485412,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.075311429798603,-1833.39794921875,304.1458740234375,0.7445737719535828,0.1284089088439941,0.116129994392395,293.09423828125,297.1499938964844,293.1499938964844,0.1038833782076835,-2487.528564453125,304.14434814453125,0.8105299472808838,0.1658524125814438,0.1575822830200195,293.0971984863281,297.1499938964844,293.1499938964844,0.0997141525149345,-1777.6290283203125,304.1446533203125,0.8015353083610535,0.1604243814945221,0.1126082390546798,293.13555908203125,297.1499938964844,293.1499938964844,0.2293360531330108,-4684.90673828125,304.1375732421875,0.9990000128746032,0.3377873003482818,0.2969246804714203,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354340076446533,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286809831857681,1.0,1.0,0.9774065613746644,1.0,-1.0952656269073486,0.4588163495063782,0.6364492774009705,0.250528484582901,0.0,0.0,0.4209551811218261,33.61149978637695,25.0,14.072510719299316,-9062.037109375,137.1778106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004203349351883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362776339054107,0.3362824320793152,-4.784892098541604e-06,0.0,0.0002034011704381,0.0,0.0,15.96648120880127,0.0,0.0,0.0,0.3183729946613312,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.075311429798603,-1833.39794921875,304.1458740234375,0.7445737719535828,0.1284089088439941,0.116129994392395,293.09423828125,297.1499938964844,293.1499938964844,0.1038833782076835,-2487.528564453125,304.14434814453125,0.8105299472808838,0.1658524125814438,0.1575822830200195,293.0971984863281,297.1499938964844,293.1499938964844,0.0997141525149345,-1777.6290283203125,304.1446533203125,0.8015353083610535,0.1604243814945221,0.1126082390546798,293.13555908203125,297.1499938964844,293.1499938964844,0.2293360531330108,-4684.90673828125,304.1375732421875,0.9990000128746032,0.3377873003482818,0.2969246804714203,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354340076446533,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286809831857681,1.0,1.0,0.9774065613746644,1.0,-1.0952656269073486,0.4588163495063782,0.6364492774009705,0.250528484582901,0.0,0.0,0.4209551811218261,33.61149978637695,25.0,14.072510719299316,-9062.037109375,137.1778106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004203349351883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362776339054107,0.3362824320793152,-4.784892098541604e-06,0.0,0.0002034011704381,0.0,0.0,15.96648120880127,0.0,0.0,0.0,0.3183729946613312,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758601501584053,-1842.9566650390625,304.1463317871094,0.7542429566383362,0.1294404864311218,0.1169984340667724,293.09405517578125,297.1499938964844,293.1499938964844,0.1046927198767662,-2502.580322265625,304.1448669433594,0.821239173412323,0.1673024445772171,0.1588920056819915,293.0970153808594,297.1499938964844,293.1499938964844,0.100479319691658,-1788.2220458984375,304.1451416015625,0.8126599788665771,0.1618007570505142,0.1135339885950088,293.1315002441406,297.1499938964844,293.1499938964844,0.2201687097549438,-4529.64453125,304.156982421875,0.9990000128746032,0.3389249145984649,0.2873140573501587,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424752831459045,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252374738454818,1.0,1.0,0.9777933955192566,1.0,-1.0871195793151855,0.4550111591815948,0.6321083903312683,0.2487263679504394,0.0,0.0,0.4207524359226227,32.00559616088867,28.0,32.12490463256836,-9043.666015625,132.09072875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.202567383646965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380173146724701,0.3380221128463745,-4.801029263035161e-06,0.0,0.0002055801305687,0.0,0.0,16.11292839050293,0.0,0.0,0.0,0.3189949095249176,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758601501584053,-1842.9566650390625,304.1463317871094,0.7542429566383362,0.1294404864311218,0.1169984340667724,293.09405517578125,297.1499938964844,293.1499938964844,0.1046927198767662,-2502.580322265625,304.1448669433594,0.821239173412323,0.1673024445772171,0.1588920056819915,293.0970153808594,297.1499938964844,293.1499938964844,0.100479319691658,-1788.2220458984375,304.1451416015625,0.8126599788665771,0.1618007570505142,0.1135339885950088,293.1315002441406,297.1499938964844,293.1499938964844,0.2201687097549438,-4529.64453125,304.156982421875,0.9990000128746032,0.3389249145984649,0.2873140573501587,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424752831459045,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252374738454818,1.0,1.0,0.9777933955192566,1.0,-1.0871195793151855,0.4550111591815948,0.6321083903312683,0.2487263679504394,0.0,0.0,0.4207524359226227,32.00559616088867,28.0,32.12490463256836,-9043.666015625,132.09072875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.202567383646965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380173146724701,0.3380221128463745,-4.801029263035161e-06,0.0,0.0002055801305687,0.0,0.0,16.11292839050293,0.0,0.0,0.0,0.3189949095249176,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765137299895286,-1854.662109375,304.1464538574219,0.760938823223114,0.1304626315832138,0.1178884208202362,293.0939636230469,297.1499938964844,293.1499938964844,0.105633832514286,-2520.408203125,304.1449890136719,0.8283746838569641,0.1687427461147308,0.1602234542369842,293.0971374511719,297.1499938964844,293.1499938964844,0.1013302579522132,-1800.2127685546875,304.14532470703125,0.8197650909423828,0.163119837641716,0.1144372820854187,293.1117858886719,297.1499938964844,293.1499938964844,0.2147351056337356,-4438.77392578125,304.163330078125,0.9990000128746032,0.3433833420276642,0.2817761600017547,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.546716034412384,0.050000000745058,0.2289445251226425,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237511724233627,1.0,1.0,0.978057026863098,1.0,-1.084030032157898,0.4535092413425445,0.6305208206176758,0.2481861412525177,0.0,0.0,0.4189054667949676,31.127422332763672,31.0,19.45897483825684,-9016.697265625,129.68362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042963206768036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360357582569122,0.3360405564308166,-4.798115696758032e-06,0.0,0.0002073348005069,0.0,0.0,15.993291854858398,0.0,0.0,0.0,0.31854248046875,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765137299895286,-1854.662109375,304.1464538574219,0.760938823223114,0.1304626315832138,0.1178884208202362,293.0939636230469,297.1499938964844,293.1499938964844,0.105633832514286,-2520.408203125,304.1449890136719,0.8283746838569641,0.1687427461147308,0.1602234542369842,293.0971374511719,297.1499938964844,293.1499938964844,0.1013302579522132,-1800.2127685546875,304.14532470703125,0.8197650909423828,0.163119837641716,0.1144372820854187,293.1117858886719,297.1499938964844,293.1499938964844,0.2147351056337356,-4438.77392578125,304.163330078125,0.9990000128746032,0.3433833420276642,0.2817761600017547,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.546716034412384,0.050000000745058,0.2289445251226425,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237511724233627,1.0,1.0,0.978057026863098,1.0,-1.084030032157898,0.4535092413425445,0.6305208206176758,0.2481861412525177,0.0,0.0,0.4189054667949676,31.127422332763672,31.0,19.45897483825684,-9016.697265625,129.68362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042963206768036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360357582569122,0.3360405564308166,-4.798115696758032e-06,0.0,0.0002073348005069,0.0,0.0,15.993291854858398,0.0,0.0,0.0,0.31854248046875,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.077299028635025,-1869.059814453125,304.1463317871094,0.7641547918319702,0.1314815133810043,0.1187952160835266,293.0938720703125,297.1499938964844,293.1499938964844,0.1067466437816619,-2541.81298828125,304.1448059082031,0.8318502902984619,0.1701809912919998,0.161573514342308,293.0971069335937,297.1499938964844,293.1499938964844,0.1023533418774604,-1814.8758544921875,304.1451721191406,0.8231346011161804,0.1644598096609115,0.1153615191578865,293.0933837890625,297.1499938964844,293.1499938964844,0.2132914960384369,-4415.7705078125,304.1611633300781,0.9990000128746032,0.3480922877788543,0.2803439199924469,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478313565254211,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.1604309082031,291.1523132324219,1.0,0.2238059490919113,1.0,1.0,0.9783205986022948,1.0,-1.086079239845276,0.4543174505233764,0.6317618489265442,0.248986005783081,0.0,0.0,0.4184774756431579,30.94806289672852,34.0,2.095619440078736,-9029.5595703125,129.8715057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055885344743728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349508345127105,0.3349556028842926,-4.792643721884815e-06,0.0,0.0002086462191073,0.0,0.0,15.916183471679688,0.0,0.0,0.0,0.3182345926761627,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.077299028635025,-1869.059814453125,304.1463317871094,0.7641547918319702,0.1314815133810043,0.1187952160835266,293.0938720703125,297.1499938964844,293.1499938964844,0.1067466437816619,-2541.81298828125,304.1448059082031,0.8318502902984619,0.1701809912919998,0.161573514342308,293.0971069335937,297.1499938964844,293.1499938964844,0.1023533418774604,-1814.8758544921875,304.1451721191406,0.8231346011161804,0.1644598096609115,0.1153615191578865,293.0933837890625,297.1499938964844,293.1499938964844,0.2132914960384369,-4415.7705078125,304.1611633300781,0.9990000128746032,0.3480922877788543,0.2803439199924469,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478313565254211,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.1604309082031,291.1523132324219,1.0,0.2238059490919113,1.0,1.0,0.9783205986022948,1.0,-1.086079239845276,0.4543174505233764,0.6317618489265442,0.248986005783081,0.0,0.0,0.4184774756431579,30.94806289672852,34.0,2.095619440078736,-9029.5595703125,129.8715057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055885344743728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349508345127105,0.3349556028842926,-4.792643721884815e-06,0.0,0.0002086462191073,0.0,0.0,15.916183471679688,0.0,0.0,0.0,0.3182345926761627,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777148231863975,-1876.73046875,304.146240234375,0.7646636366844177,0.1319908797740936,0.1192555949091911,293.09381103515625,297.1499938964844,293.1499938964844,0.1073339581489563,-2553.133544921875,304.1446838378906,0.8324599266052246,0.1709010452032089,0.1622566133737564,293.0970764160156,297.1499938964844,293.1499938964844,0.1028998270630836,-1822.7279052734373,304.1450500488281,0.8237056136131287,0.165135845541954,0.115834504365921,293.08697509765625,297.1499938964844,293.1499938964844,0.2137441635131836,-4424.09375,304.1582946777344,0.9990000128746032,0.3500752449035644,0.2808692157268524,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474215149879456,0.050000000745058,0.2289189249277115,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576843261719,291.1490173339844,1.0,0.2243319898843765,1.0,1.0,0.978452444076538,1.0,-1.0886667966842651,0.4554287791252136,0.6332380771636963,0.2497826218605041,0.0,0.0,0.4187813699245453,31.0656681060791,34.0,-3.933393955230713,-9050.833984375,130.74636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061178535223007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350527286529541,0.3350575268268585,-4.79186655866215e-06,0.0,0.0002091834176098,0.0,0.0,15.919496536254885,0.0,0.0,0.0,0.3182456195354461,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781428515911102,-1884.6524658203125,304.1461486816406,0.7645249366760254,0.1324991732835769,0.1197195053100586,293.0937805175781,297.1499938964844,293.1499938964844,0.1079384982585907,-2564.793212890625,304.1445617675781,0.8324084877967834,0.1716212183237075,0.1629443317651748,293.0970458984375,297.1499938964844,293.1499938964844,0.1034642681479454,-1830.8438720703125,304.1449279785156,0.8236255049705505,0.1658131182193756,0.1163122206926345,293.0829467773437,297.1499938964844,293.1499938964844,0.2148900181055069,-4444.02880859375,304.1546936035156,0.9990000128746032,0.351663738489151,0.2821184396743774,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.546450138092041,0.050000000745058,0.228953942656517,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8888244628906,293.1548156738281,291.1444396972656,1.0,0.225148320198059,1.0,1.0,0.978576958179474,1.0,-1.0921634435653689,0.4569540619850158,0.635209321975708,0.2508059442043304,0.0,0.0,0.4195105731487274,31.30485343933105,37.0,-8.756437301635742,-9081.0361328125,132.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2066000252962112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356282711029053,0.3356330692768097,-4.792653726326535e-06,0.0,0.0002096727548632,0.0,0.0,15.953943252563477,0.0,0.0,0.0,0.3183838129043579,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.079019695520401,-1900.9332275390625,304.1459655761719,0.7625542283058167,0.1335071176290512,0.1206525713205337,293.0937194824219,297.1499938964844,293.1499938964844,0.1091812029480934,-2588.74853515625,304.144287109375,0.8305771946907043,0.17305788397789,0.1643294692039489,293.0970153808594,297.1499938964844,293.1499938964844,0.1046260669827461,-1847.5421142578125,304.1446838378906,0.8217535018920898,0.1671633124351501,0.1172753795981407,293.0830078125,297.1499938964844,293.1499938964844,0.2190316021442413,-4514.55078125,304.1462097167969,0.9990000128746032,0.3533746302127838,0.286539226770401,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430602431297302,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275525480508804,1.0,1.0,0.978826105594635,1.0,-1.1015578508377075,0.4611067473888397,0.6404510736465454,0.2534346878528595,0.0,0.0,0.4223151803016662,32.113006591796875,40.0,-14.518155097961426,-9167.25390625,136.0220184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075223326683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384324610233307,0.3384372591972351,-4.799964699486736e-06,0.0,0.0002106087922584,0.0,0.0,16.132905960083008,0.0,0.0,0.0,0.3191066384315491,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.079019695520401,-1900.9332275390625,304.1459655761719,0.7625542283058167,0.1335071176290512,0.1206525713205337,293.0937194824219,297.1499938964844,293.1499938964844,0.1091812029480934,-2588.74853515625,304.144287109375,0.8305771946907043,0.17305788397789,0.1643294692039489,293.0970153808594,297.1499938964844,293.1499938964844,0.1046260669827461,-1847.5421142578125,304.1446838378906,0.8217535018920898,0.1671633124351501,0.1172753795981407,293.0830078125,297.1499938964844,293.1499938964844,0.2190316021442413,-4514.55078125,304.1462097167969,0.9990000128746032,0.3533746302127838,0.286539226770401,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430602431297302,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275525480508804,1.0,1.0,0.978826105594635,1.0,-1.1015578508377075,0.4611067473888397,0.6404510736465454,0.2534346878528595,0.0,0.0,0.4223151803016662,32.113006591796875,40.0,-14.518155097961426,-9167.25390625,136.0220184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075223326683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384324610233307,0.3384372591972351,-4.799964699486736e-06,0.0,0.0002106087922584,0.0,0.0,16.132905960083008,0.0,0.0,0.0,0.3191066384315491,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799007713794708,-1917.331298828125,304.1458435058594,0.7587668299674988,0.1344943791627884,0.1215826123952865,293.0937194824219,297.1499938964844,293.1499938964844,0.1104417964816093,-2612.993896484375,304.14410400390625,0.8268769383430481,0.1744816452264785,0.1657185107469558,293.0970764160156,297.1499938964844,293.1499938964844,0.1058018580079078,-1864.404541015625,304.1445007324219,0.8179954886436462,0.1684954762458801,0.1182386204600334,293.0942687988281,297.1499938964844,293.1499938964844,0.2252951264381408,-4619.619140625,304.1370544433594,0.9990000128746032,0.3528084754943847,0.2931448221206665,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381538271903992,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308327406644821,1.0,1.0,0.979075253009796,1.0,-1.1136549711227417,0.4665200114250183,0.6471350193023682,0.2566809952259063,0.0,0.0,0.4268187582492828,33.31015396118164,43.0,-16.48963737487793,-9282.8017578125,141.47727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.208558440208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434447944164276,0.3434496223926544,-4.815654847334372e-06,0.0,0.0002116602991009,0.0,0.0,16.463327407836914,0.0,0.0,0.0,0.3204454183578491,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799007713794708,-1917.331298828125,304.1458435058594,0.7587668299674988,0.1344943791627884,0.1215826123952865,293.0937194824219,297.1499938964844,293.1499938964844,0.1104417964816093,-2612.993896484375,304.14410400390625,0.8268769383430481,0.1744816452264785,0.1657185107469558,293.0970764160156,297.1499938964844,293.1499938964844,0.1058018580079078,-1864.404541015625,304.1445007324219,0.8179954886436462,0.1684954762458801,0.1182386204600334,293.0942687988281,297.1499938964844,293.1499938964844,0.2252951264381408,-4619.619140625,304.1370544433594,0.9990000128746032,0.3528084754943847,0.2931448221206665,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381538271903992,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308327406644821,1.0,1.0,0.979075253009796,1.0,-1.1136549711227417,0.4665200114250183,0.6471350193023682,0.2566809952259063,0.0,0.0,0.4268187582492828,33.31015396118164,43.0,-16.48963737487793,-9282.8017578125,141.47727966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.208558440208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434447944164276,0.3434496223926544,-4.815654847334372e-06,0.0,0.0002116602991009,0.0,0.0,16.463327407836914,0.0,0.0,0.0,0.3204454183578491,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807699635624885,-1933.531005859375,304.1457824707031,0.7536834478378296,0.1354532539844513,0.1225000619888305,293.0938415527344,297.1499938964844,293.1499938964844,0.1117014214396476,-2637.1494140625,304.1439819335937,0.8217869997024536,0.1758844852447509,0.1671015322208404,293.0970764160156,297.1499938964844,293.1499938964844,0.1069860607385635,-1881.3399658203125,304.14434814453125,0.8127946257591248,0.1698314994573593,0.1192065179347992,293.1169738769531,297.1499938964844,293.1499938964844,0.2333150207996368,-4752.51025390625,304.1280212402344,0.9990000128746032,0.3496395349502563,0.3015145659446716,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322152376174927,0.050000000745058,0.2295193523168563,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.234824389219284,1.0,1.0,0.9794645309448242,1.0,-1.1279220581054688,0.4729709923267364,0.6549510359764099,0.2603574395179748,0.0,0.0,0.4329009652137756,34.84377670288086,31.0,-16.452444076538086,-9422.205078125,148.27944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098942101001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350602924823761,0.3506077826023102,-4.84001566292136e-06,0.0,0.0002130159409716,0.0,0.0,16.94715118408203,0.0,0.0,0.0,0.3224064409732818,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807699635624885,-1933.531005859375,304.1457824707031,0.7536834478378296,0.1354532539844513,0.1225000619888305,293.0938415527344,297.1499938964844,293.1499938964844,0.1117014214396476,-2637.1494140625,304.1439819335937,0.8217869997024536,0.1758844852447509,0.1671015322208404,293.0970764160156,297.1499938964844,293.1499938964844,0.1069860607385635,-1881.3399658203125,304.14434814453125,0.8127946257591248,0.1698314994573593,0.1192065179347992,293.1169738769531,297.1499938964844,293.1499938964844,0.2333150207996368,-4752.51025390625,304.1280212402344,0.9990000128746032,0.3496395349502563,0.3015145659446716,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322152376174927,0.050000000745058,0.2295193523168563,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.234824389219284,1.0,1.0,0.9794645309448242,1.0,-1.1279220581054688,0.4729709923267364,0.6549510359764099,0.2603574395179748,0.0,0.0,0.4329009652137756,34.84377670288086,31.0,-16.452444076538086,-9422.205078125,148.27944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098942101001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350602924823761,0.3506077826023102,-4.84001566292136e-06,0.0,0.0002130159409716,0.0,0.0,16.94715118408203,0.0,0.0,0.0,0.3224064409732818,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814545974135398,-1946.0662841796875,304.14605712890625,0.7587308287620544,0.1364277452230453,0.1233436614274978,293.0938415527344,297.1499938964844,293.1499938964844,0.1127416044473648,-2656.739990234375,304.1442565917969,0.8272843956947327,0.1773058027029037,0.1684101372957229,293.0973205566406,297.1499938964844,293.1499938964844,0.107943370938301,-1894.774169921875,304.1446838378906,0.8182896971702576,0.1711279898881912,0.120105542242527,293.1374206542969,297.1499938964844,293.1499938964844,0.2298188656568527,-4691.46630859375,304.1418151855469,0.9990000128746032,0.3462856411933899,0.2974339425563812,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350713729858398,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.13262939453125,291.11688232421875,1.0,0.233165368437767,1.0,1.0,0.9798538088798524,1.0,-1.126549243927002,0.4721633195877075,0.6543859243392944,0.2604483067989349,0.0,0.0,0.4379642307758331,34.182456970214844,25.0,12.92879867553711,-9498.84375,146.63230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115807682275772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358466774225235,0.3584716618061065,-4.871571945841424e-06,0.0,0.0002147275808965,0.0,0.0,17.502412796020508,0.0,0.0,0.0,0.3246207237243652,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814545974135398,-1946.0662841796875,304.14605712890625,0.7587308287620544,0.1364277452230453,0.1233436614274978,293.0938415527344,297.1499938964844,293.1499938964844,0.1127416044473648,-2656.739990234375,304.1442565917969,0.8272843956947327,0.1773058027029037,0.1684101372957229,293.0973205566406,297.1499938964844,293.1499938964844,0.107943370938301,-1894.774169921875,304.1446838378906,0.8182896971702576,0.1711279898881912,0.120105542242527,293.1374206542969,297.1499938964844,293.1499938964844,0.2298188656568527,-4691.46630859375,304.1418151855469,0.9990000128746032,0.3462856411933899,0.2974339425563812,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350713729858398,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.13262939453125,291.11688232421875,1.0,0.233165368437767,1.0,1.0,0.9798538088798524,1.0,-1.126549243927002,0.4721633195877075,0.6543859243392944,0.2604483067989349,0.0,0.0,0.4379642307758331,34.182456970214844,25.0,12.92879867553711,-9498.84375,146.63230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115807682275772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358466774225235,0.3584716618061065,-4.871571945841424e-06,0.0,0.0002147275808965,0.0,0.0,17.502412796020508,0.0,0.0,0.0,0.3246207237243652,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816920101642608,-1950.206298828125,304.1463623046875,0.7634665369987488,0.1369100958108902,0.1237531602382659,293.0938415527344,297.1499938964844,293.1499938964844,0.1131291538476944,-2663.77587890625,304.14459228515625,0.8322826027870178,0.1780192106962204,0.1690564304590225,293.0975036621094,297.1499938964844,293.1499938964844,0.1082676574587822,-1899.1275634765625,304.1450500488281,0.8231793642044067,0.1717541366815567,0.1205238923430442,293.1380920410156,297.1499938964844,293.1499938964844,0.2254038900136947,-4616.81005859375,304.1513061523437,0.9990000128746032,0.3463069200515747,0.2928440570831299,293.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383726358413696,0.050000000745058,0.2292614579200744,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315723299980163,1.0,1.0,0.9800484776496888,1.0,-1.122646689414978,0.4702704548835754,0.6523762345314026,0.2597442269325256,0.0,0.0,0.4378060698509216,33.410343170166016,25.0,27.219825744628903,-9494.4677734375,144.09046936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124391794204712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596865236759186,0.3596914112567901,-4.8820684241945855e-06,0.0,0.0002155987604055,0.0,0.0,17.607637405395508,0.0,0.0,0.0,0.3250401020050049,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819368064403534,-1954.523193359375,304.1465759277344,0.7692658305168152,0.1373957097530365,0.1241541877388954,293.09381103515625,297.1499938964844,293.1499938964844,0.1135304793715477,-2671.11669921875,304.1448669433594,0.8383431434631348,0.1787323206663131,0.1696956157684326,293.09765625,297.1499938964844,293.1499938964844,0.1086059510707855,-1903.7130126953125,304.14532470703125,0.8290526270866394,0.1723895668983459,0.1209381073713302,293.1326904296875,297.1499938964844,293.1499938964844,0.2200438231229782,-4526.51708984375,304.1607971191406,0.9990000128746032,0.3475152552127838,0.2872053682804107,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425562262535095,0.050000000745058,0.2290979027748108,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294918596744537,1.0,1.0,0.9802199602127076,1.0,-1.1174291372299194,0.4677527546882629,0.6496763229370117,0.2587825059890747,0.0,0.0,0.4368627369403839,32.47159576416016,28.0,31.28221321105957,-9468.0673828125,140.89491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132171243429184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591379523277282,0.3591428399085998,-4.884931968263118e-06,0.0,0.0002163882745662,0.0,0.0,17.584959030151367,0.0,0.0,0.0,0.3249689042568207,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.082535021007061,-1965.3673095703125,304.1466979980469,0.776562511920929,0.138360857963562,0.1249904260039329,293.09393310546875,297.1499938964844,293.1499938964844,0.1144572868943214,-2688.366943359375,304.14501953125,0.8460363745689392,0.1801361441612243,0.1709929257631302,293.09783935546875,297.1499938964844,293.1499938964844,0.1094319447875022,-1915.16015625,304.1455078125,0.8364259600639343,0.1736814826726913,0.1218087598681449,293.1119384765625,297.1499938964844,293.1499938964844,0.2141272127628326,-4427.88134765625,304.16668701171875,0.9990000128746032,0.3521500527858734,0.2811644077301025,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471906661987305,0.050000000745058,0.2289262861013412,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278184741735458,1.0,1.0,0.98056298494339,1.0,-1.1135739088058472,0.4657813608646393,0.6477925777435303,0.2583434283733368,0.0,0.0,0.4342484176158905,31.513744354248047,31.0,18.11444664001465,-9429.681640625,138.05113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144080698490142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559816479682922,0.3559865355491638,-4.877058017882519e-06,0.0,0.0002175969420932,0.0,0.0,17.375818252563477,0.0,0.0,0.0,0.3241596817970276,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.082535021007061,-1965.3673095703125,304.1466979980469,0.776562511920929,0.138360857963562,0.1249904260039329,293.09393310546875,297.1499938964844,293.1499938964844,0.1144572868943214,-2688.366943359375,304.14501953125,0.8460363745689392,0.1801361441612243,0.1709929257631302,293.09783935546875,297.1499938964844,293.1499938964844,0.1094319447875022,-1915.16015625,304.1455078125,0.8364259600639343,0.1736814826726913,0.1218087598681449,293.1119384765625,297.1499938964844,293.1499938964844,0.2141272127628326,-4427.88134765625,304.16668701171875,0.9990000128746032,0.3521500527858734,0.2811644077301025,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471906661987305,0.050000000745058,0.2289262861013412,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278184741735458,1.0,1.0,0.98056298494339,1.0,-1.1135739088058472,0.4657813608646393,0.6477925777435303,0.2583434283733368,0.0,0.0,0.4342484176158905,31.513744354248047,31.0,18.11444664001465,-9429.681640625,138.05113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144080698490142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559816479682922,0.3559865355491638,-4.877058017882519e-06,0.0,0.0002175969420932,0.0,0.0,17.375818252563477,0.0,0.0,0.0,0.3241596817970276,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.083261102437973,-1978.865478515625,304.1465759277344,0.7800344824790955,0.1392963975667953,0.1258268058300018,293.0941162109375,297.1499938964844,293.1499938964844,0.1155614480376243,-2709.268798828125,304.14483642578125,0.8498470783233643,0.1815190613269806,0.1722930967807769,293.0980529785156,297.1499938964844,293.1499938964844,0.1104451790452003,-1929.46826171875,304.1452941894531,0.8400363922119141,0.174957737326622,0.1226980090141296,293.0927124023437,297.1499938964844,293.1499938964844,0.2123253941535949,-4399.1455078125,304.1639709472656,0.9990000128746032,0.3570247590541839,0.2793502807617187,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486075282096863,0.050000000745058,0.2288755774497985,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277111411094665,1.0,1.0,0.980906069278717,1.0,-1.114965796470642,0.4662457108497619,0.6487201452255249,0.2591024339199066,0.0,0.0,0.4332892298698425,31.2732048034668,34.0,0.4225745797157287,-9434.576171875,137.96372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151685506105423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540616631507873,0.3540665507316589,-4.867396455665585e-06,0.0,0.0002183687320211,0.0,0.0,17.23356056213379,0.0,0.0,0.0,0.3235925137996673,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.083261102437973,-1978.865478515625,304.1465759277344,0.7800344824790955,0.1392963975667953,0.1258268058300018,293.0941162109375,297.1499938964844,293.1499938964844,0.1155614480376243,-2709.268798828125,304.14483642578125,0.8498470783233643,0.1815190613269806,0.1722930967807769,293.0980529785156,297.1499938964844,293.1499938964844,0.1104451790452003,-1929.46826171875,304.1452941894531,0.8400363922119141,0.174957737326622,0.1226980090141296,293.0927124023437,297.1499938964844,293.1499938964844,0.2123253941535949,-4399.1455078125,304.1639709472656,0.9990000128746032,0.3570247590541839,0.2793502807617187,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486075282096863,0.050000000745058,0.2288755774497985,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277111411094665,1.0,1.0,0.980906069278717,1.0,-1.114965796470642,0.4662457108497619,0.6487201452255249,0.2591024339199066,0.0,0.0,0.4332892298698425,31.2732048034668,34.0,0.4225745797157287,-9434.576171875,137.96372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151685506105423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540616631507873,0.3540665507316589,-4.867396455665585e-06,0.0,0.0002183687320211,0.0,0.0,17.23356056213379,0.0,0.0,0.0,0.3235925137996673,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840298309922218,-1993.26513671875,304.1464538574219,0.7803391814231873,0.1402037590742111,0.1266565173864364,293.0943603515625,297.1499938964844,293.1499938964844,0.1167361214756965,-2731.56982421875,304.14459228515625,0.8504223227500916,0.18288254737854,0.1735947728157043,293.0984802246094,297.1499938964844,293.1499938964844,0.1115061044692993,-1944.4971923828125,304.1451110839844,0.8404756784439087,0.1761886179447174,0.1235704571008682,293.0824279785156,297.1499938964844,293.1499938964844,0.2136940509080886,-4423.828125,304.1569519042969,0.9990000128746032,0.3605852723121643,0.2808775901794433,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474138855934143,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289114743471145,1.0,1.0,0.9811444282531738,1.0,-1.1204543113708496,0.4686510562896728,0.651803195476532,0.2607090175151825,0.0,0.0,0.4339944124221802,31.584043502807617,37.0,-10.856316566467283,-9480.501953125,140.01544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156873792409896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542330861091614,0.3542379438877105,-4.864920811087359e-06,0.0,0.0002188952785218,0.0,0.0,17.235517501831055,0.0,0.0,0.0,0.3235975801944732,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840298309922218,-1993.26513671875,304.1464538574219,0.7803391814231873,0.1402037590742111,0.1266565173864364,293.0943603515625,297.1499938964844,293.1499938964844,0.1167361214756965,-2731.56982421875,304.14459228515625,0.8504223227500916,0.18288254737854,0.1735947728157043,293.0984802246094,297.1499938964844,293.1499938964844,0.1115061044692993,-1944.4971923828125,304.1451110839844,0.8404756784439087,0.1761886179447174,0.1235704571008682,293.0824279785156,297.1499938964844,293.1499938964844,0.2136940509080886,-4423.828125,304.1569519042969,0.9990000128746032,0.3605852723121643,0.2808775901794433,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474138855934143,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289114743471145,1.0,1.0,0.9811444282531738,1.0,-1.1204543113708496,0.4686510562896728,0.651803195476532,0.2607090175151825,0.0,0.0,0.4339944124221802,31.584043502807617,37.0,-10.856316566467283,-9480.501953125,140.01544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156873792409896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542330861091614,0.3542379438877105,-4.864920811087359e-06,0.0,0.0002188952785218,0.0,0.0,17.235517501831055,0.0,0.0,0.0,0.3235975801944732,4.0,0.0,1.0
