time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848206803202629,-2008.1444091796875,304.14630126953125,0.7780328392982483,0.1410869359970092,0.1274773329496383,293.0946960449219,297.1499938964844,293.1499938964844,0.1179520189762115,-2754.6591796875,304.1443786621094,0.8483172655105591,0.1842234134674072,0.174892321228981,293.0989685058594,297.1499938964844,293.1499938964844,0.1126004830002784,-1960.009521484375,304.1448974609375,0.8383153676986694,0.1773932129144668,0.124435119330883,293.0844421386719,297.1499938964844,293.1499938964844,0.2177207618951797,-4492.7255859375,304.1479187011719,0.9990000128746032,0.3619105815887451,0.2851696610450744,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441005229949951,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311944365501403,1.0,1.0,0.9813828468322754,1.0,-1.12933087348938,0.4726950824260711,0.6566358208656311,0.2629289627075195,0.0,0.0,0.4367300868034363,32.358604431152344,40.0,-16.892480850219727,-9564.515625,143.89266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161836326122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356964111328125,0.3569689989089966,-4.87183160657878e-06,0.0,0.0002193989057559,0.0,0.0,17.415945053100586,0.0,0.0,0.0,0.3243216276168823,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848206803202629,-2008.1444091796875,304.14630126953125,0.7780328392982483,0.1410869359970092,0.1274773329496383,293.0946960449219,297.1499938964844,293.1499938964844,0.1179520189762115,-2754.6591796875,304.1443786621094,0.8483172655105591,0.1842234134674072,0.174892321228981,293.0989685058594,297.1499938964844,293.1499938964844,0.1126004830002784,-1960.009521484375,304.1448974609375,0.8383153676986694,0.1773932129144668,0.124435119330883,293.0844421386719,297.1499938964844,293.1499938964844,0.2177207618951797,-4492.7255859375,304.1479187011719,0.9990000128746032,0.3619105815887451,0.2851696610450744,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441005229949951,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311944365501403,1.0,1.0,0.9813828468322754,1.0,-1.12933087348938,0.4726950824260711,0.6566358208656311,0.2629289627075195,0.0,0.0,0.4367300868034363,32.358604431152344,40.0,-16.892480850219727,-9564.515625,143.89266967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161836326122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356964111328125,0.3569689989089966,-4.87183160657878e-06,0.0,0.0002193989057559,0.0,0.0,17.415945053100586,0.0,0.0,0.0,0.3243216276168823,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.085218995809555,-2015.6490478515625,304.1462707519531,0.776093602180481,0.141516163945198,0.1278864443302154,293.0948791503906,297.1499938964844,293.1499938964844,0.1185659319162368,-2766.302490234375,304.144287109375,0.8464572429656982,0.1848872900009155,0.1755397170782089,293.09930419921875,297.1499938964844,293.1499938964844,0.1131468564271926,-1967.7457275390625,304.14483642578125,0.8364419341087341,0.177977904677391,0.1248607039451599,293.0905456542969,297.1499938964844,293.1499938964844,0.2205850630998611,-4541.10107421875,304.14306640625,0.9990000128746032,0.3615481555461883,0.2881944179534912,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418117046356201,0.050000000745058,0.2291258871555328,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326806038618087,1.0,1.0,0.9815020561218262,1.0,-1.1348439455032349,0.4752494990825653,0.6595944166183472,0.2642040252685547,0.0,0.0,0.4388387203216553,32.89805221557617,40.0,-18.379844665527344,-9619.1826171875,146.44046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164953500032425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593246042728424,0.359329491853714,-4.879252173850546e-06,0.0,0.000219715264393,0.0,0.0,17.577350616455078,0.0,0.0,0.0,0.3249706029891968,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.085608497262001,-2022.9974365234373,304.146240234375,0.7737063765525818,0.1419303864240646,0.1282850503921508,293.0951232910156,297.1499938964844,293.1499938964844,0.1191774755716323,-2777.894775390625,304.1441955566406,0.8441545367240906,0.1855402588844299,0.1761830449104309,293.099609375,297.1499938964844,293.1499938964844,0.1136892586946487,-1975.4234619140625,304.1448059082031,0.8341351747512817,0.1785553246736526,0.1252820491790771,293.1001281738281,297.1499938964844,293.1499938964844,0.2239526659250259,-4597.59423828125,304.1382141113281,0.9990000128746032,0.3604245483875274,0.2917341291904449,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391843914985657,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343673557043075,1.0,1.0,0.9816983938217164,1.0,-1.1409717798233032,0.4781133532524109,0.6628583669662476,0.2655538320541382,0.0,0.0,0.4414349198341369,33.52983093261719,43.0,-19.08011245727539,-9681.0927734375,149.36050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168866544961929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623507022857666,0.3623555898666382,-4.889415322395507e-06,0.0,0.0002201123861595,0.0,0.0,17.787508010864258,0.0,0.0,0.0,0.3258159160614013,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863656401634216,-2037.282470703125,304.146240234375,0.7679183483123779,0.1427425742149353,0.1290678083896637,293.0956420898437,297.1499938964844,293.1499938964844,0.1203783154487609,-2800.606689453125,304.1441345214844,0.8385187983512878,0.1868249475955963,0.1774550527334213,293.1003112792969,297.1499938964844,293.1499938964844,0.1147562563419342,-1990.494873046875,304.1447448730469,0.8285106420516968,0.1796920150518417,0.126117929816246,293.1297302246094,297.1499938964844,293.1499938964844,0.2319901436567306,-4731.12060546875,304.1287841796875,0.9990000128746032,0.3557153344154358,0.3001376986503601,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331697463989258,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382624745368957,1.0,1.0,0.9820910692214966,1.0,-1.1548256874084473,0.4846730232238769,0.6701527237892151,0.2684033811092376,0.0,0.0,0.4478507041931152,35.043365478515625,46.0,-17.80421257019043,-9822.2607421875,156.2321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.994140625,18000.0,0.0,0.0,0.2180011868476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702686131000519,0.3702735304832458,-4.918063496006653e-06,0.0,0.0002212434919783,0.0,0.0,18.350366592407227,0.0,0.0,0.0,0.3280748128890991,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863656401634216,-2037.282470703125,304.146240234375,0.7679183483123779,0.1427425742149353,0.1290678083896637,293.0956420898437,297.1499938964844,293.1499938964844,0.1203783154487609,-2800.606689453125,304.1441345214844,0.8385187983512878,0.1868249475955963,0.1774550527334213,293.1003112792969,297.1499938964844,293.1499938964844,0.1147562563419342,-1990.494873046875,304.1447448730469,0.8285106420516968,0.1796920150518417,0.126117929816246,293.1297302246094,297.1499938964844,293.1499938964844,0.2319901436567306,-4731.12060546875,304.1287841796875,0.9990000128746032,0.3557153344154358,0.3001376986503601,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331697463989258,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382624745368957,1.0,1.0,0.9820910692214966,1.0,-1.1548256874084473,0.4846730232238769,0.6701527237892151,0.2684033811092376,0.0,0.0,0.4478507041931152,35.043365478515625,46.0,-17.80421257019043,-9822.2607421875,156.2321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.994140625,18000.0,0.0,0.0,0.2180011868476867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702686131000519,0.3702735304832458,-4.918063496006653e-06,0.0,0.0002212434919783,0.0,0.0,18.350366592407227,0.0,0.0,0.0,0.3280748128890991,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612465023994446,0.0,0.1298489719629287,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319396376609802,0.0,0.1787153333425521,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219038248062134,0.0,0.1269459426403045,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099856972694397,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265212655067444,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824838042259216,1.0,-1.1704503297805786,0.4921888411045074,0.6782615184783936,0.271337479352951,0.0,0.0,0.0,36.85200119018555,60.0,-14.0212984085083,-9977.447265625,164.3607940673828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802069127559662,0.3802118897438049,-4.956904376740567e-06,0.0,0.0,0.0,0.0,19.07977867126465,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612465023994446,0.0,0.1298489719629287,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319396376609802,0.0,0.1787153333425521,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219038248062134,0.0,0.1269459426403045,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099856972694397,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265212655067444,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824838042259216,1.0,-1.1704503297805786,0.4921888411045074,0.6782615184783936,0.271337479352951,0.0,0.0,0.0,36.85200119018555,60.0,-14.0212984085083,-9977.447265625,164.3607940673828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802069127559662,0.3802118897438049,-4.956904376740567e-06,0.0,0.0,0.0,0.0,19.07977867126465,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7502136230469,0.0,0.0,0.0005681632901541,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3167724609375,0.0,0.0,0.0007521326187998,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2943420410156,0.0,0.0,0.00053697952535,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.479736328125,0.0,0.0,0.0013086088001728,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0013053234433755,291.1373596191406,294.1499938964844,268.11541748046875,267.4600524902344,280.2948913574219,286.8194580078125,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989490270614624,1.0,-0.0053665922023355,0.010726791806519,-0.0053601996041834,-0.0211829952895641,0.0,0.0,0.0,-0.0299233924597501,60.0,-146.57359313964844,-0.0,-1.9630560927907936e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.790947010299113e-18,7.794244979401362e-18,-3.2986430040321467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7502136230469,0.0,0.0,0.0005681632901541,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3167724609375,0.0,0.0,0.0007521326187998,292.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2943420410156,0.0,0.0,0.00053697952535,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.479736328125,0.0,0.0,0.0013086088001728,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0013053234433755,291.1373596191406,294.1499938964844,268.11541748046875,267.4600524902344,280.2948913574219,286.8194580078125,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989490270614624,1.0,-0.0053665922023355,0.010726791806519,-0.0053601996041834,-0.0211829952895641,0.0,0.0,0.0,-0.0299233924597501,60.0,-146.57359313964844,-0.0,-1.9630560927907936e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.790947010299113e-18,7.794244979401362e-18,-3.2986430040321467e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6955261230469,0.0,0.0,0.0001131126118707,292.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2602233886719,0.0,0.0,0.0001236983516719,292.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.23956298828125,0.0,0.0,9.081050666281952e-05,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41583251953125,0.0,0.0,0.000140280710184,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0005193285178393,291.1375732421875,294.1499938964844,268.09967041015625,267.4448547363281,280.0518798828125,282.4942932128906,291.1145324707031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929935336112976,1.0,-0.0011847496498376,0.0052075190469622,-0.0040227696299552,-0.0263538360595703,0.0,0.0,0.0,-0.0098466333001852,60.0,-78.73210906982422,-0.0,-9.570198500341577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6708133951253376e-20,1.885893440644909e-20,-2.1508000512989338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6712646484375,0.0,0.0,9.931445674737915e-05,292.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386779785156,0.0,0.0,0.0001046575052896,292.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2182312011719,0.0,0.0,7.729076605755836e-05,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995056152344,0.0,0.0,0.0001049276615958,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004953485913574,291.1376647949219,294.1499938964844,268.0849304199219,267.4306335449219,279.9358215332031,279.0653076171875,291.11297607421875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964967370033264,1.0,-0.0010578853543847,0.001306356396526,-0.0002484710421413,-0.0301755312830209,0.0,0.0,0.0,-0.0105124851688742,60.0,-39.65555191040039,-0.0,-7.630737997033067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.821520679988309e-21,7.281414053950014e-21,-2.459893777858489e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6480712890625,0.0,0.0,9.906220657285304e-05,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.21832275390625,0.0,0.0,0.0001043187075993,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.197998046875,0.0,0.0,7.704934978391975e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846435546875,0.0,0.0,0.0001043244046741,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0004948175628669,291.13775634765625,294.1499938964844,268.0711364746094,267.4173583984375,279.8244323730469,276.4520874023437,291.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552376043051,0.0001475745957577,0.0009076630813069,-0.0312625579535961,0.0,0.0,0.0,-0.0108853820711374,60.0,-24.967029571533203,-0.0,-7.59671934247308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.789470258529363e-21,7.313489920906318e-21,-2.5240198643253468e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6250305175781,0.0,0.0,9.903486352413891e-05,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1981201171875,0.0,0.0,0.0001042884614435,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.17791748046875,0.0,0.0,7.702718721702695e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36993408203125,0.0,0.0,0.000104288876173,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004946955596096,291.1378479003906,294.1499938964844,268.0583190917969,267.40496826171875,279.7140197753906,274.4613647460937,291.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552755557,0.0001218885372509,0.0009333870839327,-0.0312145333737134,0.0,0.0,0.0,-0.0108817061409354,60.0,-19.65562438964844,-0.0,-7.59261382654586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788816753533704e-21,7.314137771347009e-21,-2.5253212197616973e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57940673828125,0.0,0.0,9.898537973640488e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1581115722656,0.0,0.0,0.0001042363146552,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1381530761719,0.0,0.0,7.698867557337508e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407592773437,0.0,0.0,0.0001042366056935,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004944487591274,291.13800048828125,294.1499938964844,268.0354309082031,267.38287353515625,279.49609375,271.7846984863281,291.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547476122155,0.0001212772767757,0.0009334703790955,-0.031053852289915,0.0,0.0,0.0,-0.0108513552695512,60.0,-17.032108306884766,-0.0,-7.58501670361511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788801001559148e-21,7.314152311631214e-21,-2.525351108123675e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57940673828125,0.0,0.0,9.898537973640488e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1581115722656,0.0,0.0,0.0001042363146552,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1381530761719,0.0,0.0,7.698867557337508e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407592773437,0.0,0.0,0.0001042366056935,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004944487591274,291.13800048828125,294.1499938964844,268.0354309082031,267.38287353515625,279.49609375,271.7846984863281,291.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547476122155,0.0001212772767757,0.0009334703790955,-0.031053852289915,0.0,0.0,0.0,-0.0108513552695512,60.0,-17.032108306884766,-0.0,-7.58501670361511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788801001559148e-21,7.314152311631214e-21,-2.525351108123675e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.534423828125,0.0,0.0,9.893131209537388e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1186218261719,0.0,0.0,0.0001041793802869,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09893798828125,0.0,0.0,7.69466205383651e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001041796640492,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0004941787337884,291.1381530761719,294.1499938964844,268.0160522460937,267.3641967773437,279.28192138671875,270.2223205566406,291.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541706578806,0.0001206100860144,0.0009335605427622,-0.0308779571205377,0.0,0.0,0.0,-0.0108181349933147,60.0,-16.692060470581055,-0.0,-7.576718985546904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.534423828125,0.0,0.0,9.893131209537388e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1186218261719,0.0,0.0,0.0001041793802869,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09893798828125,0.0,0.0,7.69466205383651e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001041796640492,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0004941787337884,291.1381530761719,294.1499938964844,268.0160522460937,267.3641967773437,279.28192138671875,270.2223205566406,291.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541706578806,0.0001206100860144,0.0009335605427622,-0.0308779571205377,0.0,0.0,0.0,-0.0108181349933147,60.0,-16.692060470581055,-0.0,-7.576718985546904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4900207519531,0.0,0.0,9.887332271318884e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0796813964844,0.0,0.0,0.0001041183204506,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06024169921875,0.0,0.0,7.690151687711477e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835998535156,0.0,0.0,0.000104118596937,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004938891506753,291.1382751464844,294.1499938964844,268.0000305175781,267.3487243652344,279.0715637207031,269.305908203125,291.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535517940297,0.0001198946556542,0.0009336571674793,-0.0306893400847911,0.0,0.0,0.0,-0.0107825137674808,60.0,-16.647661209106445,-0.0,-7.567826543208866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4900207519531,0.0,0.0,9.887332271318884e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0796813964844,0.0,0.0,0.0001041183204506,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06024169921875,0.0,0.0,7.690151687711477e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835998535156,0.0,0.0,0.000104118596937,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004938891506753,291.1382751464844,294.1499938964844,268.0000305175781,267.3487243652344,279.0715637207031,269.305908203125,291.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535517940297,0.0001198946556542,0.0009336571674793,-0.0306893400847911,0.0,0.0,0.0,-0.0107825137674808,60.0,-16.647661209106445,-0.0,-7.567826543208866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4462280273437,0.0,0.0,9.881217556539924e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.041259765625,0.0,0.0,0.0001040539209498,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0220947265625,0.0,0.0,7.685395394219086e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.255615234375,0.0,0.0,0.0001040542047121,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004935837350785,291.1383972167969,294.1499938964844,267.9871520996094,267.3363342285156,278.864990234375,268.7652893066406,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528992861509,0.000119140233437,0.0009337590890936,-0.0304904412478208,0.0,0.0,0.0,-0.0107449498027563,60.0,-16.63872718811035,-0.0,-7.558455905609662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4462280273437,0.0,0.0,9.881217556539924e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.041259765625,0.0,0.0,0.0001040539209498,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0220947265625,0.0,0.0,7.685395394219086e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.255615234375,0.0,0.0,0.0001040542047121,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004935837350785,291.1383972167969,294.1499938964844,267.9871520996094,267.3363342285156,278.864990234375,268.7652893066406,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528992861509,0.000119140233437,0.0009337590890936,-0.0304904412478208,0.0,0.0,0.0,-0.0107449498027563,60.0,-16.63872718811035,-0.0,-7.558455905609662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4245300292969,0.0,0.0,9.878064156509936e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.022216796875,0.0,0.0,0.0001040207207552,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0032043457031,0.0,0.0,7.682942668907344e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.0001040209972416,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0004934262251481,291.138427734375,294.1499938964844,267.9818725585937,267.3312072753906,278.7630920410156,268.5841369628906,291.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525628458708,0.000118751246191,0.0009338116506114,-0.0303878840059041,0.0,0.0,0.0,-0.0107255820184946,60.0,-16.63534927368164,-0.0,-7.553626346634702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.40301513671875,0.0,0.0,9.874859097180888e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0033264160156,0.0,0.0,0.0001039869675878,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98443603515625,0.0,0.0,7.680449925828725e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,0.0001039872440742,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004932661540806,291.13848876953125,294.1499938964844,267.977294921875,267.3267822265625,278.66217041015625,268.4443054199219,291.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522209340706,0.0001183558997581,0.0009338650270365,-0.0302836503833532,0.0,0.0,0.0,-0.0107058975845575,60.0,-16.631555557250977,-0.0,-7.548718627958807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3603820800781,0.0,0.0,9.86833038041368e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9659423828125,0.0,0.0,0.0001039182243403,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.947265625,0.0,0.0,7.675372035009786e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007141113281,0.0,0.0,0.0001039184935507,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004929400747641,291.1385498046875,294.1499938964844,267.97021484375,267.3199768066406,278.46307373046875,268.2523193359375,291.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515244212001,0.0001175505749415,0.0009339738171547,-0.0300713218748569,0.0,0.0,0.0,-0.0106657994911074,60.0,-16.622127532958984,-0.0,-7.53872839709402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3603820800781,0.0,0.0,9.86833038041368e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9659423828125,0.0,0.0,0.0001039182243403,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.947265625,0.0,0.0,7.675372035009786e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007141113281,0.0,0.0,0.0001039184935507,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004929400747641,291.1385498046875,294.1499938964844,267.97021484375,267.3199768066406,278.46307373046875,268.2523193359375,291.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515244212001,0.0001175505749415,0.0009339738171547,-0.0300713218748569,0.0,0.0,0.0,-0.0106657994911074,60.0,-16.622127532958984,-0.0,-7.53872839709402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3183288574219,0.0,0.0,9.861702710622922e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9290466308594,0.0,0.0,0.0001038484333548,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9106140136719,0.0,0.0,7.670217746635899e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,0.0001038486952893,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004926090477965,291.1386108398437,294.1499938964844,267.9657897949219,267.3157043457031,278.26776123046875,268.13690185546875,291.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508173145353,0.0001167330628959,0.0009340842952951,-0.0298557765781879,0.0,0.0,0.0,-0.0106250941753387,60.0,-16.610197067260742,-0.0,-7.528593215511138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3183288574219,0.0,0.0,9.861702710622922e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9290466308594,0.0,0.0,0.0001038484333548,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9106140136719,0.0,0.0,7.670217746635899e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.173828125,0.0,0.0,0.0001038486952893,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004926090477965,291.1386108398437,294.1499938964844,267.9657897949219,267.3157043457031,278.26776123046875,268.13690185546875,291.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508173145353,0.0001167330628959,0.0009340842952951,-0.0298557765781879,0.0,0.0,0.0,-0.0106250941753387,60.0,-16.610197067260742,-0.0,-7.528593215511138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27685546875,0.0,0.0,9.855046664597468e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89263916015625,0.0,0.0,0.0001037783367792,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8744506835937,0.0,0.0,7.665040175197646e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001037785987136,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004922766238451,291.1386413574219,294.1499938964844,267.9637756347656,267.31378173828125,278.0761108398437,268.0673828125,291.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501072974875,0.0001159120729425,0.0009341951808892,-0.02963930927217,0.0,0.0,0.0,-0.0105842165648937,60.0,-16.595991134643555,-0.0,-7.518421796248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.27685546875,0.0,0.0,9.855046664597468e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89263916015625,0.0,0.0,0.0001037783367792,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8744506835937,0.0,0.0,7.665040175197646e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001037785987136,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004922766238451,291.1386413574219,294.1499938964844,267.9637756347656,267.31378173828125,278.0761108398437,268.0673828125,291.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501072974875,0.0001159120729425,0.0009341951808892,-0.02963930927217,0.0,0.0,0.0,-0.0105842165648937,60.0,-16.595991134643555,-0.0,-7.518421796248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23590087890625,0.0,0.0,9.848432819126174e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8567199707031,0.0,0.0,0.0001037086913129,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8387756347656,0.0,0.0,7.659896073164418e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0001037089532474,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004919462953694,291.138671875,294.1499938964844,267.96405029296875,267.31402587890625,277.8881530761719,268.0258483886719,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494017042219,0.0001150962780229,0.0009343053679913,-0.0294242091476917,0.0,0.0,0.0,-0.0105435969308018,60.0,-16.579797744750977,-0.0,-7.508321431259901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23590087890625,0.0,0.0,9.848432819126174e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8567199707031,0.0,0.0,0.0001037086913129,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8387756347656,0.0,0.0,7.659896073164418e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0001037089532474,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004919462953694,291.138671875,294.1499938964844,267.96405029296875,267.31402587890625,277.8881530761719,268.0258483886719,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494017042219,0.0001150962780229,0.0009343053679913,-0.0294242091476917,0.0,0.0,0.0,-0.0105435969308018,60.0,-16.579797744750977,-0.0,-7.508321431259901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21563720703125,0.0,0.0,9.84516373137012e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83892822265625,0.0,0.0,0.0001036742687574,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82110595703125,0.0,0.0,7.657353125978261e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.0,0.0,0.0001036745234159,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004917830228805,291.138671875,294.1499938964844,267.9649658203125,267.3149108886719,277.7955322265625,268.0120849609375,291.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490529239177,0.000114693037176,0.0009343598503619,-0.0293178837746381,0.0,0.0,0.0,-0.0105235194787383,60.0,-16.571043014526367,-0.0,-7.503331289626659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1955261230469,0.0,0.0,9.84193102340214e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8212585449219,0.0,0.0,0.0001036402245517,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8035583496094,0.0,0.0,7.654839282622561e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09521484375,0.0,0.0,0.0001036404792102,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004916215548291,291.138671875,294.1499938964844,267.9664001464844,267.3162841796875,277.7038269042969,268.001708984375,291.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487079853191,0.0001142943292506,0.0009344136924482,-0.0292127560824155,0.0,0.0,0.0,-0.0105036674067378,60.0,-16.561901092529297,-0.0,-7.498399412497747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1556701660156,0.0,0.0,9.83561185421422e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7862854003906,0.0,0.0,0.0001035736859194,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.768798828125,0.0,0.0,7.64992437325418e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,0.0001035739333019,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004913059528917,291.1386108398437,294.1499938964844,267.9706420898437,267.3204040527344,277.52313232421875,267.9885559082031,291.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480338241904,0.0001135148704634,0.0009345189901068,-0.0290072280913591,0.0,0.0,0.0,-0.0104648573324084,60.0,-16.542587280273438,-0.0,-7.488761610829897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1556701660156,0.0,0.0,9.83561185421422e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7862854003906,0.0,0.0,0.0001035736859194,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.768798828125,0.0,0.0,7.64992437325418e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,0.0001035739333019,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004913059528917,291.1386108398437,294.1499938964844,267.9706420898437,267.3204040527344,277.52313232421875,267.9885559082031,291.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480338241904,0.0001135148704634,0.0009345189901068,-0.0290072280913591,0.0,0.0,0.0,-0.0104648573324084,60.0,-16.542587280273438,-0.0,-7.488761610829897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1163330078125,0.0,0.0,9.829545160755516e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.75177001953125,0.0,0.0,0.0001035098030115,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7344970703125,0.0,0.0,7.645205914741382e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,0.0001035100503941,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004910029820166,291.1385498046875,294.1499938964844,267.97662353515625,267.326171875,277.3459777832031,267.98272705078125,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473866714164,0.0001127665818785,0.0009346200386062,-0.0288099162280559,0.0,0.0,0.0,-0.0104275988414883,60.0,-16.522130966186523,-0.0,-7.479515318209452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
