time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1163330078125,0.0,0.0,9.829545160755516e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.75177001953125,0.0,0.0,0.0001035098030115,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7344970703125,0.0,0.0,7.645205914741382e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,0.0001035100503941,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004910029820166,291.1385498046875,294.1499938964844,267.97662353515625,267.326171875,277.3459777832031,267.98272705078125,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473866714164,0.0001127665818785,0.0009346200386062,-0.0288099162280559,0.0,0.0,0.0,-0.0104275988414883,60.0,-16.522130966186523,-0.0,-7.479515318209452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0775146484375,0.0,0.0,9.823802975006402e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7176818847656,0.0,0.0,0.0001034493325278,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7006530761719,0.0,0.0,7.640739931957796e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,0.0001034495799103,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0004907161928713,291.1384582519531,294.1499938964844,267.9841613769531,267.3334045410156,277.1723327636719,267.9819030761719,291.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467739775776,0.000112058231025,0.0009347157320007,-0.028623130172491,0.0,0.0,0.0,-0.010392328724265,60.0,-16.50080680847168,-0.0,-7.470767116046775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0775146484375,0.0,0.0,9.823802975006402e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7176818847656,0.0,0.0,0.0001034493325278,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7006530761719,0.0,0.0,7.640739931957796e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,0.0001034495799103,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0004907161928713,291.1384582519531,294.1499938964844,267.9841613769531,267.3334045410156,277.1723327636719,267.9819030761719,291.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467739775776,0.000112058231025,0.0009347157320007,-0.028623130172491,0.0,0.0,0.0,-0.010392328724265,60.0,-16.50080680847168,-0.0,-7.470767116046775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0391845703125,0.0,0.0,9.8184566013515e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6840515136719,0.0,0.0,0.0001033930311677,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.667236328125,0.0,0.0,7.636580994585529e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,0.0001033932712743,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.000490449136123,291.1383361816406,294.1499938964844,267.9930114746094,267.34197998046875,277.00213623046875,267.9845886230469,291.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462034260854,0.0001113986509153,0.0009348048479296,-0.0284492038190364,0.0,0.0,0.0,-0.010359488427639,60.0,-16.4788875579834,-0.0,-7.462626427923169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0391845703125,0.0,0.0,9.8184566013515e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6840515136719,0.0,0.0,0.0001033930311677,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.667236328125,0.0,0.0,7.636580994585529e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,0.0001033932712743,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.000490449136123,291.1383361816406,294.1499938964844,267.9930114746094,267.34197998046875,277.00213623046875,267.9845886230469,291.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462034260854,0.0001113986509153,0.0009348048479296,-0.0284492038190364,0.0,0.0,0.0,-0.010359488427639,60.0,-16.4788875579834,-0.0,-7.462626427923169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0202331542969,0.0,0.0,9.815954399527982e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673889160156,0.0,0.0,0.0001033666849252,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65069580078125,0.0,0.0,7.634634675923735e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98291015625,0.0,0.0,0.0001033669250318,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.000490324164275,291.1382751464844,294.1499938964844,267.9979248046875,267.3466796875,276.9183349609375,267.9869689941406,291.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459364857524,0.0001110899538616,0.0009348465246148,-0.0283678025007247,0.0,0.0,0.0,-0.0103441178798675,60.0,-16.46778678894043,-0.0,-7.458817918859495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0013732910156,0.0,0.0,9.813578799366952e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6508483886719,0.0,0.0,0.000103341662907,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63427734375,0.0,0.0,7.632787310285494e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001033419030136,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004902055370621,291.13818359375,294.1499938964844,268.0030822753906,267.3516845703125,276.8353881835937,267.98992919921875,291.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456829331815,0.0001107968346332,0.0009348861058242,-0.028290506452322,0.0,0.0,0.0,-0.0103295231238007,60.0,-16.456640243530273,-0.0,-7.45520267741995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.96405029296875,0.0,0.0,9.80924378382042e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6180725097656,0.0,0.0,0.0001032960135489,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6016845703125,0.0,0.0,7.629415631527081e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,0.0001032962536555,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0004899890045635,291.13800048828125,294.1499938964844,268.0141296386719,267.3623352050781,276.6719970703125,267.9972839355469,290.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452202986925,0.0001102619062294,0.0009349583415314,-0.0281494464725255,0.0,0.0,0.0,-0.0103028882294893,60.0,-16.4343318939209,-0.0,-7.448606709203889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.96405029296875,0.0,0.0,9.80924378382042e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6180725097656,0.0,0.0,0.0001032960135489,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6016845703125,0.0,0.0,7.629415631527081e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,0.0001032962536555,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0004899890045635,291.13800048828125,294.1499938964844,268.0141296386719,267.3623352050781,276.6719970703125,267.9972839355469,290.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452202986925,0.0001102619062294,0.0009349583415314,-0.0281494464725255,0.0,0.0,0.0,-0.0103028882294893,60.0,-16.4343318939209,-0.0,-7.448606709203889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9271850585937,0.0,0.0,9.805527224671096e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.585693359375,0.0,0.0,0.0001032568834489,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5695495605469,0.0,0.0,7.626524893566966e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0001032571162795,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004898034385405,291.1377868652344,294.1499938964844,268.0260009765625,267.3738098144531,276.51190185546875,268.0061950683594,290.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448234388604,0.0001098031934816,0.0009350202744826,-0.0280284825712442,0.0,0.0,0.0,-0.0102800484746694,60.0,-16.412229537963867,-0.0,-7.442952920655443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9271850585937,0.0,0.0,9.805527224671096e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.585693359375,0.0,0.0,0.0001032568834489,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5695495605469,0.0,0.0,7.626524893566966e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0001032571162795,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004898034385405,291.1377868652344,294.1499938964844,268.0260009765625,267.3738098144531,276.51190185546875,268.0061950683594,290.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448234388604,0.0001098031934816,0.0009350202744826,-0.0280284825712442,0.0,0.0,0.0,-0.0102800484746694,60.0,-16.412229537963867,-0.0,-7.442952920655443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8907775878906,0.0,0.0,9.802506974665448e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5537414550781,0.0,0.0,0.0001032250729622,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53778076171875,0.0,0.0,7.624175486853346e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998718261719,0.0,0.0,0.0001032253057928,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004896525642834,291.13751220703125,294.1499938964844,268.0385131835937,267.3858642578125,276.3550720214844,268.016357421875,290.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445008520036,0.0001094302278943,0.0009350706241093,-0.0279301311820745,0.0,0.0,0.0,-0.0102614779025316,60.0,-16.39059829711914,-0.0,-7.438357840783284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8907775878906,0.0,0.0,9.802506974665448e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5537414550781,0.0,0.0,0.0001032250729622,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53778076171875,0.0,0.0,7.624175486853346e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998718261719,0.0,0.0,0.0001032253057928,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004896525642834,291.13751220703125,294.1499938964844,268.0385131835937,267.3858642578125,276.3550720214844,268.016357421875,290.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445008520036,0.0001094302278943,0.0009350706241093,-0.0279301311820745,0.0,0.0,0.0,-0.0102614779025316,60.0,-16.39059829711914,-0.0,-7.438357840783284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548278808594,0.0,0.0,9.800261614145712e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52215576171875,0.0,0.0,0.0001032014333759,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50640869140625,0.0,0.0,7.622429257025942e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87677001953125,0.0,0.0,0.0001032016589306,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004895405145362,291.13720703125,294.1499938964844,268.0514831542969,267.3983764648437,276.2013854980469,268.0274963378906,290.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442609200254,0.0001091528174583,0.0009351081098429,-0.0278569757938385,0.0,0.0,0.0,-0.0102476654574275,60.0,-16.369709014892578,-0.0,-7.434940840767015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548278808594,0.0,0.0,9.800261614145712e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52215576171875,0.0,0.0,0.0001032014333759,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50640869140625,0.0,0.0,7.622429257025942e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87677001953125,0.0,0.0,0.0001032016589306,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004895405145362,291.13720703125,294.1499938964844,268.0514831542969,267.3983764648437,276.2013854980469,268.0274963378906,290.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442609200254,0.0001091528174583,0.0009351081098429,-0.0278569757938385,0.0,0.0,0.0,-0.0102476654574275,60.0,-16.369709014892578,-0.0,-7.434940840767015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8370056152344,0.0,0.0,9.79945543804206e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5065002441406,0.0,0.0,0.0001031929423334,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4908752441406,0.0,0.0,7.6218020694796e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653564453125,0.0,0.0,0.000103193167888,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004895002348348,291.1370544433594,294.1499938964844,268.0580749511719,267.4047546386719,276.125732421875,268.0333557128906,290.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441746562719,0.0001090530713554,0.0009351215558126,-0.027830671519041,0.0,0.0,0.0,-0.010242698714137,60.0,-16.3596248626709,-0.0,-7.433712312376883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8193054199219,0.0,0.0,9.798874089028686e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.490966796875,0.0,0.0,0.000103186823253,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754333496094,0.0,0.0,7.621350232511759e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539733886719,0.0,0.0,0.0001031870415317,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.000489471189212,291.1368713378906,294.1499938964844,268.0647277832031,267.4111633300781,276.05084228515625,268.03936767578125,290.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441122576594,0.0001089810102712,0.000935131276492,-0.0278116669505834,0.0,0.0,0.0,-0.010239110328257,60.0,-16.349828720092773,-0.0,-7.432824844499919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.78424072265625,0.0,0.0,9.798428072826935e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46014404296875,0.0,0.0,0.0001031821229844,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,7.621003169333562e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314208984375,0.0,0.0,0.0001031823412631,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004894489538855,291.1365051269531,294.1499938964844,268.0780639648437,267.42401123046875,275.9033508300781,268.0517883300781,290.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440639453008,0.0001089252182282,0.0009351387852802,-0.0277969557791948,0.0,0.0,0.0,-0.010236332193017,60.0,-16.331228256225586,-0.0,-7.432137749674439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.78424072265625,0.0,0.0,9.798428072826935e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46014404296875,0.0,0.0,0.0001031821229844,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,7.621003169333562e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314208984375,0.0,0.0,0.0001031823412631,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004894489538855,291.1365051269531,294.1499938964844,268.0780639648437,267.42401123046875,275.9033508300781,268.0517883300781,290.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440639453008,0.0001089252182282,0.0009351387852802,-0.0277969557791948,0.0,0.0,0.0,-0.010236332193017,60.0,-16.331228256225586,-0.0,-7.432137749674439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.74957275390625,0.0,0.0,9.799010149436072e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296875,0.0,0.0,0.0001031882566167,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41455078125,0.0,0.0,7.621455733897164e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091125488281,0.0,0.0,0.0001031884676194,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.000489478057716,291.1360778808594,294.1499938964844,268.0913391113281,267.4367980957031,275.7587890625,268.0645446777344,290.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441252961754,0.0001089961297111,0.0009351291810162,-0.0278156567364931,0.0,0.0,0.0,-0.0102398628368973,60.0,-16.31418228149414,-0.0,-7.433011006696688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.74957275390625,0.0,0.0,9.799010149436072e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296875,0.0,0.0,0.0001031882566167,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41455078125,0.0,0.0,7.621455733897164e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091125488281,0.0,0.0,0.0001031884676194,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.000489478057716,291.1360778808594,294.1499938964844,268.0913391113281,267.4367980957031,275.7587890625,268.0645446777344,290.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441252961754,0.0001089961297111,0.0009351291810162,-0.0278156567364931,0.0,0.0,0.0,-0.0102398628368973,60.0,-16.31418228149414,-0.0,-7.433011006696688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71533203125,0.0,0.0,9.800710540730506e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39959716796875,0.0,0.0,0.0001032061627483,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846435546875,0.0,0.0,7.622778502991423e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870788574219,0.0,0.0,0.0001032063810271,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004895630409009,291.1355895996094,294.1499938964844,268.10430908203125,267.4493408203125,275.6171569824219,268.07745361328125,290.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443057399243,0.0001092048478312,0.0009351009503006,-0.0278706960380077,0.0,0.0,0.0,-0.0102502554655075,60.0,-16.29896354675293,-0.0,-7.435581750314668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71533203125,0.0,0.0,9.800710540730506e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39959716796875,0.0,0.0,0.0001032061627483,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846435546875,0.0,0.0,7.622778502991423e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870788574219,0.0,0.0,0.0001032063810271,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004895630409009,291.1355895996094,294.1499938964844,268.10430908203125,267.4493408203125,275.6171569824219,268.07745361328125,290.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443057399243,0.0001092048478312,0.0009351009503006,-0.0278706960380077,0.0,0.0,0.0,-0.0102502554655075,60.0,-16.29896354675293,-0.0,-7.435581750314668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6814880371094,0.0,0.0,9.803623834159224e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3698425292969,0.0,0.0,0.0001032368381856,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551025390625,0.0,0.0,7.62504423619248e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652893066406,0.0,0.0,0.0001032370491884,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004897086182609,291.13507080078125,294.1499938964844,268.1168518066406,267.46142578125,275.47833251953125,268.09033203125,290.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446154046803,0.0001095629340852,0.0009350525215268,-0.0279651246964931,0.0,0.0,0.0,-0.0102680837735533,60.0,-16.285858154296875,-0.0,-7.439992799618268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6814880371094,0.0,0.0,9.803623834159224e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3698425292969,0.0,0.0,0.0001032368381856,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551025390625,0.0,0.0,7.62504423619248e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652893066406,0.0,0.0,0.0001032370491884,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004897086182609,291.13507080078125,294.1499938964844,268.1168518066406,267.46142578125,275.47833251953125,268.09033203125,290.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446154046803,0.0001095629340852,0.0009350525215268,-0.0279651246964931,0.0,0.0,0.0,-0.0102680837735533,60.0,-16.285858154296875,-0.0,-7.439992799618268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647033691406,0.0,0.0,9.80556505965069e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551025390625,0.0,0.0,0.0001032572836265,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,7.626553997397423e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75445556640625,0.0,0.0,0.0001032574946293,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.000489805592224,291.1347961425781,294.1499938964844,268.1228942871094,267.4672546386719,275.40997314453125,268.0967102050781,290.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448219254612,0.0001098017019103,0.0009350202744826,-0.0280280895531177,0.0,0.0,0.0,-0.0102799721062183,60.0,-16.280193328857422,-0.0,-7.442934446544315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64801025390625,0.0,0.0,9.807846072362736e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.0001032813015626,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32586669921875,0.0,0.0,7.628327875863761e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,0.0001032815125654,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.000489919562824,291.134521484375,294.1499938964844,268.1287841796875,267.4729309082031,275.34228515625,268.1029968261719,290.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450646514073,0.0001100823137676,0.0009349823230877,-0.0281020887196064,0.0,0.0,0.0,-0.0102939447388052,60.0,-16.27516746520996,-0.0,-7.446393368581995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.61492919921875,0.0,0.0,9.813479118747637e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001033406224451,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,7.63270872994326e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223815917969,0.0,0.0,0.0001033408261719,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004902009386569,291.1339111328125,294.1499938964844,268.139892578125,267.483642578125,275.2088928222656,268.11529541015625,290.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456640738993,0.0001107754796976,0.0009348886669613,-0.0282848756760358,0.0,0.0,0.0,-0.0103284576907753,60.0,-16.267147064208984,-0.0,-7.45493906606498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.61492919921875,0.0,0.0,9.813479118747637e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001033406224451,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,7.63270872994326e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7223815917969,0.0,0.0,0.0001033408261719,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004902009386569,291.1339111328125,294.1499938964844,268.139892578125,267.483642578125,275.2088928222656,268.11529541015625,290.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456640738993,0.0001107754796976,0.0009348886669613,-0.0282848756760358,0.0,0.0,0.0,-0.0103284576907753,60.0,-16.267147064208984,-0.0,-7.45493906606498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.58221435546875,0.0,0.0,9.82061683316715e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.0001034157903632,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,7.638261013198644e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012634277344,0.0,0.0,0.00010341599409,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004905575769953,291.1332397460937,294.1499938964844,268.1499938964844,267.493408203125,275.0780639648437,268.1269836425781,290.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464240331202,0.0001116541243391,0.000934769923333,-0.0285165719687938,0.0,0.0,0.0,-0.0103722065687179,60.0,-16.262107849121094,-0.0,-7.465779106041738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.58221435546875,0.0,0.0,9.82061683316715e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.0001034157903632,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,7.638261013198644e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012634277344,0.0,0.0,0.00010341599409,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004905575769953,291.1332397460937,294.1499938964844,268.1499938964844,267.493408203125,275.0780639648437,268.1269836425781,290.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464240331202,0.0001116541243391,0.000934769923333,-0.0285165719687938,0.0,0.0,0.0,-0.0103722065687179,60.0,-16.262107849121094,-0.0,-7.465779106041738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498352050781,0.0,0.0,9.828835027292372e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0001035023233271,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,7.644652214366943e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68035888671875,0.0,0.0,0.0001035025270539,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004909680574201,291.13250732421875,294.1499938964844,268.16094970703125,267.50396728515625,274.94976806640625,268.1382141113281,290.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472990106791,0.0001126657371059,0.0009346332517452,-0.0287833232432603,0.0,0.0,0.0,-0.0104225752875208,60.0,-16.259464263916016,-0.0,-7.478269026250929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498352050781,0.0,0.0,9.828835027292372e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0001035023233271,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,7.644652214366943e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68035888671875,0.0,0.0,0.0001035025270539,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004909680574201,291.13250732421875,294.1499938964844,268.16094970703125,267.50396728515625,274.94976806640625,268.1382141113281,290.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472990106791,0.0001126657371059,0.0009346332517452,-0.0287833232432603,0.0,0.0,0.0,-0.0104225752875208,60.0,-16.259464263916016,-0.0,-7.478269026250929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.517822265625,0.0,0.0,9.837515244726092e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,0.0001035937311826,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,7.651403575437143e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596374511719,0.0,0.0,0.0001035939349094,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004914017044939,291.1317443847656,294.1499938964844,268.1745300292969,267.5170593261719,274.8239440917969,268.1500244140625,290.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482232319191,0.0001137343642767,0.0009344888967461,-0.029065104201436,0.0,0.0,0.0,-0.0104757836088538,60.0,-16.256664276123047,-0.0,-7.491475173537766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.517822265625,0.0,0.0,9.837515244726092e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,0.0001035937311826,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,7.651403575437143e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596374511719,0.0,0.0,0.0001035939349094,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004914017044939,291.1317443847656,294.1499938964844,268.1745300292969,267.5170593261719,274.8239440917969,268.1500244140625,290.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482232319191,0.0001137343642767,0.0009344888967461,-0.029065104201436,0.0,0.0,0.0,-0.0104757836088538,60.0,-16.256664276123047,-0.0,-7.491475173537766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5019226074219,0.0,0.0,9.842008876148613e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,0.0001036410540109,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,7.654898945474997e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493835449219,0.0,0.0,0.0001036412504618,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004916261532343,291.13134765625,294.1499938964844,268.1822509765625,267.5245056152344,274.7619934082031,268.1563720703125,290.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487016988918,0.0001142875844379,0.0009344141581095,-0.029210977256298,0.0,0.0,0.0,-0.0105033293366432,60.0,-16.254878997802734,-0.0,-7.498315568454927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.48614501953125,0.0,0.0,9.84658909146674e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19805908203125,0.0,0.0,0.0001036892863339,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,7.658461254322901e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,0.0001036894827848,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004918549675494,291.13092041015625,294.1499938964844,268.1905212402344,267.5325012207031,274.70068359375,268.16314697265625,290.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491894790902,0.0001148514929809,0.0009343379642814,-0.0293596666306257,0.0,0.0,0.0,-0.0105314068496227,60.0,-16.2528133392334,-0.0,-7.505292387577357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4548034667969,0.0,0.0,9.85597653198056e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.00010378814477,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,7.665762677788734e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,0.0001037883339449,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0004923239466734,291.1300354003906,294.1499938964844,268.208740234375,267.550048828125,274.5798645019531,268.1780090332031,290.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501891374588,0.000116007271572,0.0009341818513348,-0.0296644102782011,0.0,0.0,0.0,-0.0105889542028307,60.0,-16.247848510742188,-0.0,-7.519600586647357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4548034667969,0.0,0.0,9.85597653198056e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.00010378814477,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,7.665762677788734e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,0.0001037883339449,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0004923239466734,291.1300354003906,294.1499938964844,268.208740234375,267.550048828125,274.5798645019531,268.1780090332031,290.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501891374588,0.000116007271572,0.0009341818513348,-0.0296644102782011,0.0,0.0,0.0,-0.0105889542028307,60.0,-16.247848510742188,-0.0,-7.519600586647357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
