time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4299621582031,0.0,0.0,9.863665036391468e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001038691043504,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,7.67174205975607e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6027526855469,0.0,0.0,0.0001038692935253,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004927080008201,291.1292724609375,294.1499938964844,268.2247314453125,267.56549072265625,274.48504638671875,268.1912536621094,290.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510077700018,0.0001169538518297,0.0009340539691038,-0.0299139898270368,0.0,0.0,0.0,-0.0106360856443643,60.0,-16.243074417114258,-0.0,-7.53132951558655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237670898437,0.0,0.0,9.865606989478692e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001038895570673,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,7.673252548556775e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987548828125,0.0,0.0,0.0001038897462422,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004928050329908,291.12908935546875,294.1499938964844,268.2289123535156,267.56951904296875,274.4615478515625,268.1947631835937,290.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512146400287,0.0001171929761767,0.000934021663852,-0.029977036640048,0.0,0.0,0.0,-0.0106479916721582,60.0,-16.241775512695312,-0.0,-7.53429389988014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930969238281,0.0,0.0,9.875410614768045e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,0.0001039927883539,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10302734375,0.0,0.0,7.680877752136439e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.578857421875,0.0,0.0,0.0001039929775288,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004932947922497,291.1280822753906,294.1499938964844,268.2508850097656,267.5906982421875,274.3457336425781,268.2134704589844,290.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,0.0001183999920613,0.0009338585659861,-0.0302952751517295,0.0,0.0,0.0,-0.0107080899178981,60.0,-16.23462677001953,-0.0,-7.549266456408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930969238281,0.0,0.0,9.875410614768045e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,0.0001039927883539,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10302734375,0.0,0.0,7.680877752136439e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.578857421875,0.0,0.0,0.0001039929775288,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004932947922497,291.1280822753906,294.1499938964844,268.2508850097656,267.5906982421875,274.3457336425781,268.2134704589844,290.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,0.0001183999920613,0.0009338585659861,-0.0302952751517295,0.0,0.0,0.0,-0.0107080899178981,60.0,-16.23462677001953,-0.0,-7.549266456408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,9.885321196634322e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,0.0001040971546899,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,7.688585901632905e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591125488281,0.0,0.0,0.0001040973438648,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004937898484058,291.12701416015625,294.1499938964844,268.2743835449219,267.6133728027344,274.2323913574219,268.2340393066406,290.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,0.0001196202210849,0.0009336937800981,-0.0306169893592596,0.0,0.0,0.0,-0.0107688466086983,60.0,-16.2264461517334,-0.0,-7.56441735916269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,9.885321196634322e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,0.0001040971546899,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,7.688585901632905e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591125488281,0.0,0.0,0.0001040973438648,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004937898484058,291.12701416015625,294.1499938964844,268.2743835449219,267.6133728027344,274.2323913574219,268.2340393066406,290.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,0.0001196202210849,0.0009336937800981,-0.0306169893592596,0.0,0.0,0.0,-0.0107688466086983,60.0,-16.2264461517334,-0.0,-7.56441735916269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,9.890297224046662e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761108398437,0.0,0.0,0.0001041495561366,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632629394531,0.0,0.0,7.692455983487889e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,0.0001041497380356,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004940384533256,291.12646484375,294.1499938964844,268.2866516113281,267.6252136230469,274.1766357421875,268.2449645996094,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538438800722,0.0001202329003717,0.0009336110088042,-0.0307785160839557,0.0,0.0,0.0,-0.0107993520796298,60.0,-16.221975326538086,-0.0,-7.572030114033623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,9.895276161842048e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0001042019866872,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,7.696328975725919e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,0.0001042021758621,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004942871746607,291.1258850097656,294.1499938964844,268.2992553710937,267.6373596191406,274.1215209960937,268.2563171386719,290.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543741518631,0.0001208459580084,0.0009335281793028,-0.0309401415288448,0.0,0.0,0.0,-0.0108298771083354,60.0,-16.217267990112305,-0.0,-7.579652105960123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,9.905215119943024e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03668212890625,0.0,0.0,0.0001043066513375,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,7.704058953095227e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,0.0001043068332364,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0004947836860083,291.1247253417969,294.1499938964844,268.3252258300781,267.66241455078125,274.0130615234375,268.28009033203125,290.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554325999692,0.0001220696867676,0.0009333628695458,-0.0312627591192722,0.0,0.0,0.0,-0.0108908088877797,60.0,-16.207170486450195,-0.0,-7.594876905159256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,9.905215119943024e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03668212890625,0.0,0.0,0.0001043066513375,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,7.704058953095227e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,0.0001043068332364,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0004947836860083,291.1247253417969,294.1499938964844,268.3252258300781,267.66241455078125,274.0130615234375,268.28009033203125,290.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554325999692,0.0001220696867676,0.0009333628695458,-0.0312627591192722,0.0,0.0,0.0,-0.0108908088877797,60.0,-16.207170486450195,-0.0,-7.594876905159256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,9.915081318467855e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.0001044105520122,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.998291015625,0.0,0.0,7.711732905590907e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50103759765625,0.0,0.0,0.0001044107339112,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004952765302732,291.1234741210937,294.1499938964844,268.35211181640625,267.6883239746094,273.90704345703125,268.3052062988281,290.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564832482486,0.0001232845243066,0.0009331987821497,-0.031583022326231,0.0,0.0,0.0,-0.0109512964263558,60.0,-16.19618797302246,-0.0,-7.610006491631793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,9.915081318467855e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.0001044105520122,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.998291015625,0.0,0.0,7.711732905590907e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50103759765625,0.0,0.0,0.0001044107339112,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004952765302732,291.1234741210937,294.1499938964844,268.35211181640625,267.6883239746094,273.90704345703125,268.3052062988281,290.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564832482486,0.0001232845243066,0.0009331987821497,-0.031583022326231,0.0,0.0,0.0,-0.0109512964263558,60.0,-16.19618797302246,-0.0,-7.610006491631793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,9.924821642925964e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849853515625,0.0,0.0,0.0001045131211867,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,7.719308632658795e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820251464844,0.0,0.0,0.0001045132958097,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004957630881108,291.1221618652344,294.1499938964844,268.37969970703125,267.7149353027344,273.80340576171875,268.3314514160156,290.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575205087661,0.0001244837912963,0.0009330367320217,-0.0318991690874099,0.0,0.0,0.0,-0.0110110091045498,60.0,-16.184391021728516,-0.0,-7.624957021334924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,9.924821642925964e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849853515625,0.0,0.0,0.0001045131211867,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,7.719308632658795e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820251464844,0.0,0.0,0.0001045132958097,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004957630881108,291.1221618652344,294.1499938964844,268.37969970703125,267.7149353027344,273.80340576171875,268.3314514160156,290.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575205087661,0.0001244837912963,0.0009330367320217,-0.0318991690874099,0.0,0.0,0.0,-0.0110110091045498,60.0,-16.184391021728516,-0.0,-7.624957021334924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21539306640625,0.0,0.0,9.934384434018284e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95953369140625,0.0,0.0,0.0001046138204401,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,7.726746116532013e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631652832031,0.0,0.0,0.0001046139950631,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004962407983839,291.1207580566406,294.1499938964844,268.4077453613281,267.74200439453125,273.7021484375,268.35858154296875,290.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585389100015,0.0001256612158613,0.0009328777086921,-0.0322095490992069,0.0,0.0,0.0,-0.0110696349292993,60.0,-16.17184829711914,-0.0,-7.63964962402497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21539306640625,0.0,0.0,9.934384434018284e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95953369140625,0.0,0.0,0.0001046138204401,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,7.726746116532013e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631652832031,0.0,0.0,0.0001046139950631,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004962407983839,291.1207580566406,294.1499938964844,268.4077453613281,267.74200439453125,273.7021484375,268.35858154296875,290.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585389100015,0.0001256612158613,0.0009328777086921,-0.0322095490992069,0.0,0.0,0.0,-0.0110696349292993,60.0,-16.17184829711914,-0.0,-7.63964962402497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,9.939084702637048e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,0.0001046633115038,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,7.730401557637379e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538269042969,0.0,0.0,0.0001046634861268,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.000496475608088,291.1200561523437,294.1499938964844,268.4219055175781,267.7556457519531,273.65240478515625,268.3724365234375,290.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105903937947,0.0001262398873222,0.0009327995358034,-0.032362088561058,0.0,0.0,0.0,-0.0110984472557902,60.0,-16.165313720703125,-0.0,-7.646875843647649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,9.943722398020328e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,0.0001047121550072,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223937988281,0.0,0.0,7.734008977422491e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444885253906,0.0,0.0,0.0001047123296302,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004967072745785,291.11932373046875,294.1499938964844,268.43609619140625,267.7693176269531,273.603271484375,268.3863830566406,290.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595333296805,0.0001268109335796,0.0009327224106527,-0.0325126163661479,0.0,0.0,0.0,-0.0111268805339932,60.0,-16.158628463745117,-0.0,-7.65400969271468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,9.952790423994884e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,0.000104807644675,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975830078125,0.0,0.0,7.74106229073368e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,0.000104807819298,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004971603048034,291.1177978515625,294.1499938964844,268.4644775390625,267.79669189453125,273.50665283203125,268.4146423339844,290.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604989947751,0.0001279274583794,0.0009325715946033,-0.0328069292008876,0.0,0.0,0.0,-0.0111824730411171,60.0,-16.144840240478516,-0.0,-7.667968304758689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585388183594,0.0,0.0,9.952790423994884e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,0.000104807644675,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975830078125,0.0,0.0,7.74106229073368e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,0.000104807819298,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004971603048034,291.1177978515625,294.1499938964844,268.4644775390625,267.79669189453125,273.50665283203125,268.4146423339844,290.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604989947751,0.0001279274583794,0.0009325715946033,-0.0328069292008876,0.0,0.0,0.0,-0.0111824730411171,60.0,-16.144840240478516,-0.0,-7.667968304758689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,9.961548494175076e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846435546875,0.0,0.0,0.0001048998674377,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8730163574219,0.0,0.0,7.747873314656317e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.0001049000420607,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0004975977935828,291.1162109375,294.1499938964844,268.49267578125,267.82391357421875,273.41229248046875,268.443115234375,290.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614315979182,0.000129005711642,0.000932425900828,-0.0330911427736282,0.0,0.0,0.0,-0.011236160993576,60.0,-16.13054847717285,-0.0,-7.681460800768036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,9.961548494175076e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846435546875,0.0,0.0,0.0001048998674377,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8730163574219,0.0,0.0,7.747873314656317e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076232910156,0.0,0.0,0.0001049000420607,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0004975977935828,291.1162109375,294.1499938964844,268.49267578125,267.82391357421875,273.41229248046875,268.443115234375,290.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614315979182,0.000129005711642,0.000932425900828,-0.0330911427736282,0.0,0.0,0.0,-0.011236160993576,60.0,-16.13054847717285,-0.0,-7.681460800768036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,9.969956590794028e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86016845703125,0.0,0.0,0.0001049884158419,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84869384765625,0.0,0.0,7.754413672955707e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894348144531,0.0,0.0,0.0001049885831889,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0004980178200639,291.11456298828125,294.1499938964844,268.5205383300781,267.8507385253906,273.3201599121094,268.4715576171875,290.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623270645737,0.0001300409785471,0.0009322860860265,-0.0333640165627002,0.0,0.0,0.0,-0.0112877078354358,60.0,-16.115854263305664,-0.0,-7.694426074067452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,9.969956590794028e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86016845703125,0.0,0.0,0.0001049884158419,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84869384765625,0.0,0.0,7.754413672955707e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894348144531,0.0,0.0,0.0001049885831889,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0004980178200639,291.11456298828125,294.1499938964844,268.5205383300781,267.8507385253906,273.3201599121094,268.4715576171875,290.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623270645737,0.0001300409785471,0.0009322860860265,-0.0333640165627002,0.0,0.0,0.0,-0.0112877078354358,60.0,-16.115854263305664,-0.0,-7.694426074067452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,9.97798124444671e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359069824219,0.0,0.0,0.0001050729188136,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,7.760654989397153e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,0.0001050730861607,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004984186962246,291.11285400390625,294.1499938964844,268.5477600097656,267.87701416015625,273.230224609375,268.4997863769531,290.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631815530359,0.0001310289226239,0.0009321526158601,-0.0336244106292724,0.0,0.0,0.0,-0.0113368984311819,60.0,-16.100858688354492,-0.0,-7.706808702323542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,9.97798124444671e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359069824219,0.0,0.0,0.0001050729188136,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,7.760654989397153e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.37139892578125,0.0,0.0,0.0001050730861607,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004984186962246,291.11285400390625,294.1499938964844,268.5477600097656,267.87701416015625,273.230224609375,268.4997863769531,290.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631815530359,0.0001310289226239,0.0009321526158601,-0.0336244106292724,0.0,0.0,0.0,-0.0113368984311819,60.0,-16.100858688354492,-0.0,-7.706808702323542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617370605469,0.0,0.0,9.981837501982228e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238830566406,0.0,0.0,0.0001051135259331,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8126220703125,0.0,0.0,7.76365413912572e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624572753906,0.0,0.0,0.0001051136860041,292.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004986113635823,291.1119689941406,294.1499938964844,268.56109619140625,267.8898620605469,273.18609619140625,268.5137023925781,290.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063592149876,0.0001315036643063,0.0009320884710177,-0.0337495394051075,0.0,0.0,0.0,-0.0113605363294482,60.0,-16.093278884887695,-0.0,-7.712763050449213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,9.985587530536576e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8118896484375,0.0,0.0,0.000105153019831,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8007202148437,0.0,0.0,7.766571070533246e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.353515625,0.0,0.0,0.0001051531799021,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004987986758351,291.1110534667969,294.1499938964844,268.5741882324219,267.9024963378906,273.1424865722656,268.5274963378906,290.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639914544299,0.0001319653820246,0.0009320261306129,-0.0338712334632873,0.0,0.0,0.0,-0.0113835260272026,60.0,-16.085664749145508,-0.0,-7.718556105373865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212707519531,0.0,0.0,9.992752893595024e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881164550781,0.0,0.0,0.0001052284715115,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,7.772143726469949e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357849121094,0.0,0.0,0.0001052286315825,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004991566529497,291.10919189453125,294.1499938964844,268.599609375,267.927001953125,273.0567321777344,268.5545654296875,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647544404491,0.0001328474463662,0.000931906979531,-0.0341037064790725,0.0,0.0,0.0,-0.0114274444058537,60.0,-16.070396423339844,-0.0,-7.729628492825213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212707519531,0.0,0.0,9.992752893595024e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881164550781,0.0,0.0,0.0001052284715115,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7770690917969,0.0,0.0,7.772143726469949e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357849121094,0.0,0.0,0.0001052286315825,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004991566529497,291.10919189453125,294.1499938964844,268.599609375,267.927001953125,273.0567321777344,268.5545654296875,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647544404491,0.0001328474463662,0.000931906979531,-0.0341037064790725,0.0,0.0,0.0,-0.0114274444058537,60.0,-16.070396423339844,-0.0,-7.729628492825213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.0,0.0,9.99944459181279e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645263671875,0.0,0.0,0.000105298939161,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.753662109375,0.0,0.0,7.777348218951374e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182067871094,0.0,0.0,0.000105299099232,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0004994909395463,291.1072692871094,294.1499938964844,268.623779296875,267.9502868652344,272.97296142578125,268.5807800292969,290.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654669022187,0.0001336712448392,0.0009317956864833,-0.0343208238482475,0.0,0.0,0.0,-0.0114684626460075,60.0,-16.05515480041504,-0.0,-7.739976837228826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.0,0.0,9.99944459181279e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645263671875,0.0,0.0,0.000105298939161,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.753662109375,0.0,0.0,7.777348218951374e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182067871094,0.0,0.0,0.000105299099232,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0004994909395463,291.1072692871094,294.1499938964844,268.623779296875,267.9502868652344,272.97296142578125,268.5807800292969,290.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654669022187,0.0001336712448392,0.0009317956864833,-0.0343208238482475,0.0,0.0,0.0,-0.0114684626460075,60.0,-16.05515480041504,-0.0,-7.739976837228826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,0.0001000564152491,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411804199219,0.0,0.0,0.0001053641972248,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,7.782168540870771e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007507324219,0.0,0.0,0.0001053643572959,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004998005460947,291.1052551269531,294.1499938964844,268.646484375,267.9721984863281,272.89111328125,268.6058349609375,290.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661267442628,0.0001344341144431,0.0009316926589235,-0.0345218777656555,0.0,0.0,0.0,-0.0115064466372132,60.0,-16.040071487426758,-0.0,-7.749566321990643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,0.0001000564152491,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411804199219,0.0,0.0,0.0001053641972248,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,7.782168540870771e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007507324219,0.0,0.0,0.0001053643572959,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004998005460947,291.1052551269531,294.1499938964844,268.646484375,267.9721984863281,272.89111328125,268.6058349609375,290.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661267442628,0.0001344341144431,0.0009316926589235,-0.0345218777656555,0.0,0.0,0.0,-0.0115064466372132,60.0,-16.040071487426758,-0.0,-7.749566321990643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420471191406,0.0,0.0,0.000100113240478,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7180480957031,0.0,0.0,0.0001054240347002,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074584960937,0.0,0.0,7.786587957525626e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.283447265625,0.0,0.0,0.0001054241874953,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0005000843666493,291.1031799316406,294.1499938964844,268.66754150390625,267.99249267578125,272.8111877441406,268.6295166015625,290.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667317546904,0.0001351335085928,0.0009315981878899,-0.0347061976790428,0.0,0.0,0.0,-0.0115412706509232,60.0,-16.025272369384766,-0.0,-7.758362841059353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420471191406,0.0,0.0,0.000100113240478,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7180480957031,0.0,0.0,0.0001054240347002,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074584960937,0.0,0.0,7.786587957525626e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.283447265625,0.0,0.0,0.0001054241874953,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0005000843666493,291.1031799316406,294.1499938964844,268.66754150390625,267.99249267578125,272.8111877441406,268.6295166015625,290.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667317546904,0.0001351335085928,0.0009315981878899,-0.0347061976790428,0.0,0.0,0.0,-0.0115412706509232,60.0,-16.025272369384766,-0.0,-7.758362841059353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290771484375,0.0,0.0,0.0001001396449282,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7065734863281,0.0,0.0,0.0001054518434102,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.696044921875,0.0,0.0,7.78864196036011e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748718261719,0.0,0.0,0.0001054519962053,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0005002163234166,291.10211181640625,294.1499938964844,268.6773681640625,268.001953125,272.7720031738281,268.6407470703125,290.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670128976926,0.0001354585692752,0.0009315542993135,-0.0347918644547462,0.0,0.0,0.0,-0.0115574561059474,60.0,-16.018030166625977,-0.0,-7.762452725046387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,0.0001001646669465,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69512939453125,0.0,0.0,0.0001054781896527,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846923828125,0.0,0.0,7.790587551426142e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26629638671875,0.0,0.0,0.0001054783424478,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0005003412952646,291.1010437011719,294.1499938964844,268.68670654296875,268.0109558105469,272.7332763671875,268.6515197753906,290.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672791395336,0.0001357664732495,0.000931512680836,-0.0348730087280273,0.0,0.0,0.0,-0.0115727866068482,60.0,-16.01091194152832,-0.0,-7.766328025127225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905639648437,0.0,0.0,0.0001002107019303,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,0.0001055266693583,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6621398925781,0.0,0.0,7.794168050168082e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492980957031,0.0,0.0,0.0001055268221534,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0005005712737329,291.09881591796875,294.1499938964844,268.7037658691406,268.02740478515625,272.6571350097656,268.6717529296875,290.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677692480385,0.0001363330811727,0.0009314361377619,-0.0350223295390605,0.0,0.0,0.0,-0.011600999161601,60.0,-15.997089385986328,-0.0,-7.773461874194254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
