time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905639648437,0.0,0.0,0.0001002107019303,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,0.0001055266693583,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6621398925781,0.0,0.0,7.794168050168082e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492980957031,0.0,0.0,0.0001055268221534,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0005005712737329,291.09881591796875,294.1499938964844,268.7037658691406,268.02740478515625,272.6571350097656,268.6717529296875,290.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677692480385,0.0001363330811727,0.0009314361377619,-0.0350223295390605,0.0,0.0,0.0,-0.011600999161601,60.0,-15.997089385986328,-0.0,-7.773461874194254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652038574219,0.0,0.0,0.0001002510543912,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64996337890625,0.0,0.0,0.0001055691609508,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398010253906,0.0,0.0,7.797306898282841e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,0.0001055693137459,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0005007728468626,291.09649658203125,294.1499938964844,268.718505859375,268.0416259765625,272.5826416015625,268.6900939941406,290.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681987041607,0.0001368295925203,0.0009313691407442,-0.0351531766355037,0.0,0.0,0.0,-0.0116257211193442,60.0,-15.98393440246582,-0.0,-7.779716071354414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652038574219,0.0,0.0,0.0001002510543912,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64996337890625,0.0,0.0,0.0001055691609508,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398010253906,0.0,0.0,7.797306898282841e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,0.0001055693137459,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0005007728468626,291.09649658203125,294.1499938964844,268.718505859375,268.0416259765625,272.5826416015625,268.6900939941406,290.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681987041607,0.0001368295925203,0.0009313691407442,-0.0351531766355037,0.0,0.0,0.0,-0.0116257211193442,60.0,-15.98393440246582,-0.0,-7.779716071354414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8400573730469,0.0,0.0,0.0001002856370178,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,0.0001056055843946,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176452636719,0.0,0.0,7.799996819812804e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,0.0001056057299138,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0005009456654079,291.0941467285156,294.1499938964844,268.7307434082031,268.05340576171875,272.509765625,268.7061767578125,290.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068566692993,0.0001372551050735,0.0009313116315752,-0.0352653078734874,0.0,0.0,0.0,-0.0116469077765941,60.0,-15.971623420715332,-0.0,-7.785077116295724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8400573730469,0.0,0.0,0.0001002856370178,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,0.0001056055843946,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6176452636719,0.0,0.0,7.799996819812804e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156982421875,0.0,0.0,0.0001056057299138,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0005009456654079,291.0941467285156,294.1499938964844,268.7307434082031,268.05340576171875,272.509765625,268.7061767578125,290.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068566692993,0.0001372551050735,0.0009313116315752,-0.0352653078734874,0.0,0.0,0.0,-0.0116469077765941,60.0,-15.971623420715332,-0.0,-7.785077116295724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.815185546875,0.0,0.0,0.0001003143552225,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056213378906,0.0,0.0,0.0001056358159985,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.595703125,0.0,0.0,7.802229811204597e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990966796875,0.0,0.0,0.0001056359615176,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0005010890890844,291.0916748046875,294.1499938964844,268.7402038574219,268.0625305175781,272.4384765625,268.7198181152344,290.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688721667975,0.0001376082655042,0.0009312639595009,-0.0353583768010139,0.0,0.0,0.0,-0.0116644920781254,60.0,-15.960288047790527,-0.0,-7.789528666535261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.815185546875,0.0,0.0,0.0001003143552225,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056213378906,0.0,0.0,0.0001056358159985,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.595703125,0.0,0.0,7.802229811204597e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990966796875,0.0,0.0,0.0001056359615176,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0005010890890844,291.0916748046875,294.1499938964844,268.7402038574219,268.0625305175781,272.4384765625,268.7198181152344,290.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688721667975,0.0001376082655042,0.0009312639595009,-0.0353583768010139,0.0,0.0,0.0,-0.0116644920781254,60.0,-15.960288047790527,-0.0,-7.789528666535261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028259277344,0.0,0.0,0.0001003264260361,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946655273437,0.0,0.0,0.0001056485343724,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,7.803169137332588e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908569335937,0.0,0.0,0.0001056486798916,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0005011494504287,291.0904235839844,294.1499938964844,268.74383544921875,268.0660400390625,272.40338134765625,268.7256164550781,290.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690006893128,0.0001377567386953,0.0009312438778579,-0.0353975035250186,0.0,0.0,0.0,-0.0116718839854002,60.0,-15.955048561096191,-0.0,-7.791400236101256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7905578613281,0.0,0.0,0.0001003370707621,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5837707519531,0.0,0.0,0.0001056597393471,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,7.803996413713321e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,0.0001056598848663,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0005012025940231,291.08917236328125,294.1499938964844,268.7467041015625,268.0688171386719,272.3686828613281,268.73077392578125,290.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691138450056,0.0001378875749651,0.0009312262409366,-0.0354319773614406,0.0,0.0,0.0,-0.0116783985868096,60.0,-15.95009422302246,-0.0,-7.793050116333688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7661437988281,0.0,0.0,0.0001003537763608,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621032714844,0.0,0.0,0.0001056773326126,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5524597167969,0.0,0.0,7.805295899743214e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662902832031,0.0,0.0,0.0001056774708558,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0005012860638089,291.0865783691406,294.1499938964844,268.75006103515625,268.072021484375,272.3002319335937,268.73895263671875,290.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692913783714,0.0001380928151775,0.00093119853409,-0.0354860685765743,0.0,0.0,0.0,-0.0116886189207434,60.0,-15.941121101379396,-0.0,-7.795637912977328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7661437988281,0.0,0.0,0.0001003537763608,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621032714844,0.0,0.0,0.0001056773326126,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5524597167969,0.0,0.0,7.805295899743214e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662902832031,0.0,0.0,0.0001056774708558,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0005012860638089,291.0865783691406,294.1499938964844,268.75006103515625,268.072021484375,272.3002319335937,268.73895263671875,290.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692913783714,0.0001380928151775,0.00093119853409,-0.0354860685765743,0.0,0.0,0.0,-0.0116886189207434,60.0,-15.941121101379396,-0.0,-7.795637912977328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419738769531,0.0,0.0,0.0001003642828436,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406494140625,0.0,0.0,0.0001056883920682,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311279296875,0.0,0.0,7.806112989783287e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15008544921875,0.0,0.0,0.0001056885303114,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.000501338567119,291.0838928222656,294.1499938964844,268.75,268.0719909667969,272.2331237792969,268.7440185546875,290.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694027878344,0.0001382217014906,0.0009311811299994,-0.0355200283229351,0.0,0.0,0.0,-0.0116950357332825,60.0,-15.93357753753662,-0.0,-7.797263634756747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419738769531,0.0,0.0,0.0001003642828436,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406494140625,0.0,0.0,0.0001056883920682,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311279296875,0.0,0.0,7.806112989783287e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15008544921875,0.0,0.0,0.0001056885303114,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.000501338567119,291.0838928222656,294.1499938964844,268.75,268.0719909667969,272.2331237792969,268.7440185546875,290.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694027878344,0.0001382217014906,0.0009311811299994,-0.0355200283229351,0.0,0.0,0.0,-0.0116950357332825,60.0,-15.93357753753662,-0.0,-7.797263634756747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.718017578125,0.0,0.0,0.0001003663492156,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,0.0001056905675795,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099792480469,0.0,0.0,7.80627378844656e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,0.0001056907058227,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0005013489280827,291.0811767578125,294.1499938964844,268.7475280761719,268.0700378417969,272.167236328125,268.74609375,290.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694244410842,0.0001382466289214,0.0009311778121627,-0.0355265960097312,0.0,0.0,0.0,-0.0116962771862745,60.0,-15.927083015441896,-0.0,-7.797577694645953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.718017578125,0.0,0.0,0.0001003663492156,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,0.0001056905675795,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099792480469,0.0,0.0,7.80627378844656e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,0.0001056907058227,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0005013489280827,291.0811767578125,294.1499938964844,268.7475280761719,268.0700378417969,272.167236328125,268.74609375,290.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694244410842,0.0001382466289214,0.0009311778121627,-0.0355265960097312,0.0,0.0,0.0,-0.0116962771862745,60.0,-15.927083015441896,-0.0,-7.797577694645953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.0001003588622552,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.498291015625,0.0,0.0,0.0001056826877174,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.489013671875,0.0,0.0,7.805691711837426e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,0.0001056828259606,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0005013115587644,291.0783386230469,294.1499938964844,268.7437438964844,268.0677490234375,272.1025085449219,268.7457580566406,290.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693442309275,0.0001381539041176,0.0009311903268098,-0.0355021618306636,0.0,0.0,0.0,-0.0116916596889495,60.0,-15.92046356201172,-0.0,-7.796408851845626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.0001003588622552,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.498291015625,0.0,0.0,0.0001056826877174,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.489013671875,0.0,0.0,7.805691711837426e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,0.0001056828259606,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0005013115587644,291.0783386230469,294.1499938964844,268.7437438964844,268.0677490234375,272.1025085449219,268.7457580566406,290.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693442309275,0.0001381539041176,0.0009311903268098,-0.0355021618306636,0.0,0.0,0.0,-0.0116916596889495,60.0,-15.92046356201172,-0.0,-7.796408851845626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825256347656,0.0,0.0,0.0001003521756501,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4878234863281,0.0,0.0,0.0001056756518664,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786071777344,0.0,0.0,7.805171480868012e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.110107421875,0.0,0.0,0.0001056757828337,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0005012782057747,291.076904296875,294.1499938964844,268.7413635253906,268.0664367675781,272.07061767578125,268.7448425292969,290.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692727519199,0.0001380712928948,0.0009312015026807,-0.0354803912341594,0.0,0.0,0.0,-0.01168754696846,60.0,-15.917014122009276,-0.0,-7.795366485652266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708374023437,0.0,0.0,0.0001003440265776,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774169921875,0.0,0.0,0.0001056670662364,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46826171875,0.0,0.0,7.804537017364055e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,0.0001056671972037,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.000501237460412,291.0754699707031,294.1499938964844,268.7386779785156,268.06500244140625,272.0390014648437,268.7434997558594,290.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691856732591,0.0001379705790895,0.0009312151232734,-0.0354538559913635,0.0,0.0,0.0,-0.0116825327277183,60.0,-15.913518905639648,-0.0,-7.794096745783463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,0.0001003243451123,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45672607421875,0.0,0.0,0.0001056463370332,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476928710937,0.0,0.0,7.803006155882031e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.0001056464680004,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0005011391476728,291.072509765625,294.1499938964844,268.7323303222656,268.061767578125,271.9765319824219,268.7396545410156,290.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689755436033,0.0001377275766571,0.0009312479523941,-0.0353898182511329,0.0,0.0,0.0,-0.0116704329848289,60.0,-15.906554222106934,-0.0,-7.791032885506868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,0.0001003243451123,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45672607421875,0.0,0.0,0.0001056463370332,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476928710937,0.0,0.0,7.803006155882031e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,0.0001056464680004,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0005011391476728,291.072509765625,294.1499938964844,268.7323303222656,268.061767578125,271.9765319824219,268.7396545410156,290.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689755436033,0.0001377275766571,0.0009312479523941,-0.0353898182511329,0.0,0.0,0.0,-0.0116704329848289,60.0,-15.906554222106934,-0.0,-7.791032885506868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6245422363281,0.0,0.0,0.0001003023426164,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,0.0001056231703842,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.0,0.0,7.801295578246936e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709228515625,0.0,0.0,0.0001056233013514,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0005010293098166,291.0694580078125,294.1499938964844,268.7247009277344,268.0579528808594,271.9151306152344,268.7343444824219,290.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687407338991,0.0001374560524709,0.0009312846814282,-0.0353182628750801,0.0,0.0,0.0,-0.0116569139063358,60.0,-15.89993667602539,-0.0,-7.787610201148709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6245422363281,0.0,0.0,0.0001003023426164,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,0.0001056231703842,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.0,0.0,7.801295578246936e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709228515625,0.0,0.0,0.0001056233013514,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0005010293098166,291.0694580078125,294.1499938964844,268.7247009277344,268.0579528808594,271.9151306152344,268.7343444824219,290.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687407338991,0.0001374560524709,0.0009312846814282,-0.0353182628750801,0.0,0.0,0.0,-0.0116569139063358,60.0,-15.89993667602539,-0.0,-7.787610201148709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017150878906,0.0,0.0,0.0001002807548502,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,0.0001056004402926,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,7.799616287229583e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0554504394531,0.0,0.0,0.0001056005639838,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0005009214510209,291.0663757324219,294.1499938964844,268.7158203125,268.0535888671875,271.854736328125,268.7276611328125,290.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685102315619,0.0001371895777992,0.0009313206537626,-0.0352480411529541,0.0,0.0,0.0,-0.0116436453536152,60.0,-15.894079208374023,-0.0,-7.784251465636771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017150878906,0.0,0.0,0.0001002807548502,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,0.0001056004402926,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,7.799616287229583e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0554504394531,0.0,0.0,0.0001056005639838,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0005009214510209,291.0663757324219,294.1499938964844,268.7158203125,268.0535888671875,271.854736328125,268.7276611328125,290.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685102315619,0.0001371895777992,0.0009313206537626,-0.0352480411529541,0.0,0.0,0.0,-0.0116436453536152,60.0,-15.894079208374023,-0.0,-7.784251465636771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791015625,0.0,0.0,0.0001002623175736,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957824707031,0.0,0.0,0.0001055810280377,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,7.798182195983827e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,0.0001055811517289,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.000500829424709,291.06317138671875,294.1499938964844,268.7056884765625,268.04852294921875,271.7953491210937,268.7196655273437,290.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683133732527,0.0001369620149489,0.0009313513874076,-0.0351880714297294,0.0,0.0,0.0,-0.0116323148831725,60.0,-15.889406204223633,-0.0,-7.781383715155243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791015625,0.0,0.0,0.0001002623175736,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957824707031,0.0,0.0,0.0001055810280377,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,7.798182195983827e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,0.0001055811517289,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.000500829424709,291.06317138671875,294.1499938964844,268.7056884765625,268.04852294921875,271.7953491210937,268.7196655273437,290.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683133732527,0.0001369620149489,0.0009313513874076,-0.0351880714297294,0.0,0.0,0.0,-0.0116323148831725,60.0,-15.889406204223633,-0.0,-7.781383715155243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679016113281,0.0,0.0,0.0001002551798592,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857727050781,0.0,0.0,0.0001055735119734,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,7.797627040417865e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.032470703125,0.0,0.0,0.0001055736356647,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0005007937434129,291.0615539550781,294.1499938964844,268.7001342773437,268.0457458496094,271.7659912109375,268.7151794433594,290.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682371212169,0.0001368738012388,0.0009313633199781,-0.035164825618267,0.0,0.0,0.0,-0.0116279227659106,60.0,-15.887670516967772,-0.0,-7.780272426316517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,0.0001002497956505,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758239746094,0.0,0.0,0.0001055678367265,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36724853515625,0.0,0.0,7.797207945259288e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,0.0001055679604178,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0005007668514735,291.0599365234375,294.1499938964844,268.6943054199219,268.0427551269531,271.73687744140625,268.7103576660156,290.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681794956326,0.0001368072262266,0.0009313722839578,-0.0351472795009613,0.0,0.0,0.0,-0.0116246072575449,60.0,-15.88637351989746,-0.0,-7.779433985888319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345458984375,0.0,0.0,0.00010024576477,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35601806640625,0.0,0.0,0.0001055635948432,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,7.796895079081878e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097045898437,0.0,0.0,0.0001055637185345,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0005007467698305,291.0566101074219,294.1499938964844,268.6816711425781,268.0362243652344,271.67926025390625,268.6998291015625,290.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681360727176,0.0001367571094306,0.0009313790360465,-0.0351340733468532,0.0,0.0,0.0,-0.0116221122443676,60.0,-15.885302543640137,-0.0,-7.778802313396228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345458984375,0.0,0.0,0.00010024576477,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35601806640625,0.0,0.0,0.0001055635948432,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,7.796895079081878e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097045898437,0.0,0.0,0.0001055637185345,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0005007467698305,291.0566101074219,294.1499938964844,268.6816711425781,268.0362243652344,271.67926025390625,268.6998291015625,290.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681360727176,0.0001367571094306,0.0009313790360465,-0.0351340733468532,0.0,0.0,0.0,-0.0116221122443676,60.0,-15.885302543640137,-0.0,-7.778802313396228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125427246094,0.0,0.0,0.0001002528515527,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.0001055710599757,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.0,7.797445869073272e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,0.000105571183667,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.000500782218296,291.05322265625,294.1499938964844,268.6678466796875,268.02886962890625,271.6224975585937,268.68804931640625,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682111606001,0.0001368439552607,0.0009313672198913,-0.0351569578051567,0.0,0.0,0.0,-0.0116264354437589,60.0,-15.886701583862305,-0.0,-7.7798965492093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125427246094,0.0,0.0,0.0001002528515527,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,0.0001055710599757,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.0,7.797445869073272e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,0.000105571183667,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.000500782218296,291.05322265625,294.1499938964844,268.6678466796875,268.02886962890625,271.6224975585937,268.68804931640625,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682111606001,0.0001368439552607,0.0009313672198913,-0.0351569578051567,0.0,0.0,0.0,-0.0116264354437589,60.0,-15.886701583862305,-0.0,-7.7798965492093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.0001002733843051,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169250488281,0.0,0.0,0.0001055926768458,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,7.799042941769585e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797668457031,0.0,0.0,0.0001055928005371,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0005008847801946,291.0497436523437,294.1499938964844,268.6528015136719,268.0206604003906,271.5665283203125,268.67498779296875,290.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684294393286,0.000137096401886,0.0009313331102021,-0.0352234877645969,0.0,0.0,0.0,-0.0116390055045485,60.0,-15.890911102294922,-0.0,-7.783077649037295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.0001002733843051,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169250488281,0.0,0.0,0.0001055926768458,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,7.799042941769585e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797668457031,0.0,0.0,0.0001055928005371,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0005008847801946,291.0497436523437,294.1499938964844,268.6528015136719,268.0206604003906,271.5665283203125,268.67498779296875,290.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684294393286,0.000137096401886,0.0009313331102021,-0.0352234877645969,0.0,0.0,0.0,-0.0116390055045485,60.0,-15.890911102294922,-0.0,-7.783077649037295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691162109375,0.0,0.0,0.0001003095094347,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976379394531,0.0,0.0,0.0001056307228282,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2895202636719,0.0,0.0,7.801852916600183e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649353027344,0.0,0.0,0.0001056308392435,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0005010652821511,291.04620361328125,294.1499938964844,268.63653564453125,268.011474609375,271.51129150390625,268.66070556640625,290.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688139591366,0.0001375410211039,0.0009312729816883,-0.0353406555950641,0.0,0.0,0.0,-0.0116611430421471,60.0,-15.898289680480955,-0.0,-7.7886809890515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691162109375,0.0,0.0,0.0001003095094347,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976379394531,0.0,0.0,0.0001056307228282,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2895202636719,0.0,0.0,7.801852916600183e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649353027344,0.0,0.0,0.0001056308392435,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0005010652821511,291.04620361328125,294.1499938964844,268.63653564453125,268.011474609375,271.51129150390625,268.66070556640625,290.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688139591366,0.0001375410211039,0.0009312729816883,-0.0353406555950641,0.0,0.0,0.0,-0.0116611430421471,60.0,-15.898289680480955,-0.0,-7.7886809890515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584045410156,0.0,0.0,0.0001003341239993,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880249023437,0.0,0.0,0.0001056566470651,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,7.803767221048474e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0001056567634805,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0005011882167309,291.0443725585937,294.1499938964844,268.6279602050781,268.00653076171875,271.48394775390625,268.653076171875,290.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069076010026,0.0001378440356347,0.000931232003495,-0.0354205071926116,0.0,0.0,0.0,-0.0116762304678559,60.0,-15.903318405151367,-0.0,-7.792500866798947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476928710937,0.0,0.0,0.0001003634752123,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784729003906,0.0,0.0,0.0001056875480571,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704772949219,0.0,0.0,7.806049688952044e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501953125,0.0,0.0,0.0001056876644724,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0005013348418287,291.0425720214844,294.1499938964844,268.6191101074219,268.0013122558594,271.456787109375,268.64508056640625,290.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693884687498,0.0001382053451379,0.0009311831672675,-0.03551572188735,0.0,0.0,0.0,-0.0116942208260297,60.0,-15.909308433532717,-0.0,-7.797057577363375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
