time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,0.000100435798231,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25946044921875,0.0,0.0,0.0001057637127814,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515563964844,0.0,0.0,7.811674731783569e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.935546875,0.0,0.0,0.0001057638291968,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.00050169613678,291.03887939453125,294.1499938964844,268.6004638671875,267.9901123046875,271.40289306640625,268.6283264160156,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070158672519,0.0001390958932461,0.0009310627938248,-0.0357503928244113,0.0,0.0,0.0,-0.0117385610938072,60.0,-15.923798561096191,-0.0,-7.80829338964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,0.000100435798231,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25946044921875,0.0,0.0,0.0001057637127814,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515563964844,0.0,0.0,7.811674731783569e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.935546875,0.0,0.0,0.0001057638291968,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.00050169613678,291.03887939453125,294.1499938964844,268.6004638671875,267.9901123046875,271.40289306640625,268.6283264160156,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070158672519,0.0001390958932461,0.0009310627938248,-0.0357503928244113,0.0,0.0,0.0,-0.0117385610938072,60.0,-15.923798561096191,-0.0,-7.80829338964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,0.0001005287704174,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,0.0001058616180671,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,7.818906306056306e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92095947265625,0.0,0.0,0.0001058617344824,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0005021605757065,291.0350952148437,294.1499938964844,268.5806884765625,267.9778137207031,271.3496398925781,268.6102905273437,290.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711489012464,0.0001402408670401,0.0009309080778621,-0.0360521003603935,0.0,0.0,0.0,-0.0117955701425671,60.0,-15.942368507385254,-0.0,-7.822750802688462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,0.0001005287704174,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405700683594,0.0,0.0,0.0001058616180671,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,7.818906306056306e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92095947265625,0.0,0.0,0.0001058617344824,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0005021605757065,291.0350952148437,294.1499938964844,268.5806884765625,267.9778137207031,271.3496398925781,268.6102905273437,290.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711489012464,0.0001402408670401,0.0009309080778621,-0.0360521003603935,0.0,0.0,0.0,-0.0117955701425671,60.0,-15.942368507385254,-0.0,-7.822750802688462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843994140625,0.0,0.0,0.0001006429156404,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,0.0001059818096109,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2141418457031,0.0,0.0,7.827783701941371e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,0.0001059819260262,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0005027307197451,291.03125,294.1499938964844,268.5597229003906,267.96435546875,271.29693603515625,268.59100341796875,290.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723646264523,0.0001416465674992,0.0009307180880568,-0.0364225022494792,0.0,0.0,0.0,-0.0118655608966946,60.0,-15.965106964111328,-0.0,-7.840519344881616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843994140625,0.0,0.0,0.0001006429156404,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,0.0001059818096109,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2141418457031,0.0,0.0,7.827783701941371e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,0.0001059819260262,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0005027307197451,291.03125,294.1499938964844,268.5597229003906,267.96435546875,271.29693603515625,268.59100341796875,290.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723646264523,0.0001416465674992,0.0009307180880568,-0.0364225022494792,0.0,0.0,0.0,-0.0118655608966946,60.0,-15.965106964111328,-0.0,-7.840519344881616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,0.0001007786631816,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032165527344,0.0,0.0,0.0001061247676261,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19561767578125,0.0,0.0,7.838342571631074e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,0.0001061248767655,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0005034088972024,291.0273132324219,294.1499938964844,268.5376281738281,267.94970703125,271.2447509765625,268.5704650878906,290.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738106211647,0.0001433185389032,0.0009304921259172,-0.0368630476295948,0.0,0.0,0.0,-0.0119488108903169,60.0,-15.992098808288574,-0.0,-7.861679307552549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,0.0001007786631816,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032165527344,0.0,0.0,0.0001061247676261,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19561767578125,0.0,0.0,7.838342571631074e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,0.0001061248767655,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0005034088972024,291.0273132324219,294.1499938964844,268.5376281738281,267.94970703125,271.2447509765625,268.5704650878906,290.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738106211647,0.0001433185389032,0.0009304921259172,-0.0368630476295948,0.0,0.0,0.0,-0.0119488108903169,60.0,-15.992098808288574,-0.0,-7.861679307552549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.353271484375,0.0,0.0,0.0001008547769743,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,0.0001062049122992,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864013671875,0.0,0.0,7.844262290745974e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848571777344,0.0,0.0,0.0001062050287146,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.0005037890514358,291.0253295898437,294.1499938964844,268.526123046875,267.94189453125,271.2188415527344,268.5597229003906,290.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746214538812,0.0001442559587303,0.000930365466047,-0.0371100381016731,0.0,0.0,0.0,-0.0119954850524663,60.0,-16.007265090942383,-0.0,-7.87355602938078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,0.0001009364277706,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847229003906,0.0,0.0,0.0001062908995663,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,7.850612746551633e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.877685546875,0.0,0.0,0.0001062910087057,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0005041969707235,291.0233154296875,294.1499938964844,268.5143737792969,267.93377685546875,271.1930847167969,268.5486145019531,290.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754911927506,0.0001452616706956,0.0009302294929511,-0.0373750142753124,0.0,0.0,0.0,-0.0120455604046583,60.0,-16.023563385009766,-0.0,-7.88630742931673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32244873046875,0.0,0.0,0.0001011146159726,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,0.0001064785319613,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.158935546875,0.0,0.0,7.864471263019368e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634033203125,0.0,0.0,0.0001064786483766,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0005050870240665,291.01922607421875,294.1499938964844,268.489990234375,267.9165344238281,271.1418151855469,268.5256042480469,290.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077389344573,0.0001474563759984,0.0009299329831264,-0.0379532240331172,0.0,0.0,0.0,-0.0121548371389508,60.0,-16.0589599609375,-0.0,-7.914169941614092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32244873046875,0.0,0.0,0.0001011146159726,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,0.0001064785319613,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.158935546875,0.0,0.0,7.864471263019368e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634033203125,0.0,0.0,0.0001064786483766,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0005050870240665,291.01922607421875,294.1499938964844,268.489990234375,267.9165344238281,271.1418151855469,268.5256042480469,290.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077389344573,0.0001474563759984,0.0009299329831264,-0.0379532240331172,0.0,0.0,0.0,-0.0121548371389508,60.0,-16.0589599609375,-0.0,-7.914169941614092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3020935058594,0.0,0.0,0.0001013134387903,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480407714844,0.0,0.0,0.0001066879049176,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,7.879935583332554e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,0.0001066880140569,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0005060802213847,291.0150756835937,294.1499938964844,268.4644775390625,267.89794921875,271.0909729003906,268.5013427734375,290.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795074049383,0.0001499053614679,0.0009296020143665,-0.0385983847081661,0.0,0.0,0.0,-0.0122767742723226,60.0,-16.098636627197266,-0.0,-7.945318714064342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3020935058594,0.0,0.0,0.0001013134387903,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480407714844,0.0,0.0,0.0001066879049176,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,7.879935583332554e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,0.0001066880140569,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0005060802213847,291.0150756835937,294.1499938964844,268.4644775390625,267.89794921875,271.0909729003906,268.5013427734375,290.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795074049383,0.0001499053614679,0.0009296020143665,-0.0385983847081661,0.0,0.0,0.0,-0.0122767742723226,60.0,-16.098636627197266,-0.0,-7.945318714064342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818298339844,0.0,0.0,0.0001015310845104,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298522949219,0.0,0.0,0.0001069170975824,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,7.896863826317713e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,0.0001069172067218,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0005071674240753,291.01080322265625,294.1499938964844,268.4378662109375,267.8779296875,271.0404968261719,268.4758605957031,290.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818260489031,0.0001525862608104,0.0009292397880926,-0.0393045842647552,0.0,0.0,0.0,-0.0124102579429745,60.0,-16.14231300354004,-0.0,-7.979487293141575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818298339844,0.0,0.0,0.0001015310845104,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298522949219,0.0,0.0,0.0001069170975824,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226501464844,0.0,0.0,7.896863826317713e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,0.0001069172067218,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0005071674240753,291.01080322265625,294.1499938964844,268.4378662109375,267.8779296875,271.0404968261719,268.4758605957031,290.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818260489031,0.0001525862608104,0.0009292397880926,-0.0393045842647552,0.0,0.0,0.0,-0.0124102579429745,60.0,-16.14231300354004,-0.0,-7.979487293141575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616882324219,0.0,0.0,0.0001017656031763,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,0.0001071640581358,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046447753906,0.0,0.0,7.915103924460709e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82086181640625,0.0,0.0,0.0001071641672751,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0005083389114588,291.0065002441406,294.1499938964844,268.41015625,267.8564147949219,270.9903564453125,268.4491271972656,290.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843244381248,0.0001554750197101,0.0009288494475185,-0.040065474808216,0.0,0.0,0.0,-0.0125540923327207,60.0,-16.189708709716797,-0.0,-8.016387198495067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616882324219,0.0,0.0,0.0001017656031763,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,0.0001071640581358,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046447753906,0.0,0.0,7.915103924460709e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82086181640625,0.0,0.0,0.0001071641672751,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0005083389114588,291.0065002441406,294.1499938964844,268.41015625,267.8564147949219,270.9903564453125,268.4491271972656,290.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843244381248,0.0001554750197101,0.0009288494475185,-0.040065474808216,0.0,0.0,0.0,-0.0125540923327207,60.0,-16.189708709716797,-0.0,-8.016387198495067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2516784667969,0.0,0.0,0.0001018884722725,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1027526855469,0.0,0.0,0.00010729344649,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.095703125,0.0,0.0,7.924660167191178e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138427734375,0.0,0.0,0.0001072935483534,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0005089526530355,291.0043029785156,294.1499938964844,268.3958740234375,267.8451232910156,270.96539306640625,268.435302734375,290.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856334120035,0.0001569885062053,0.0009286449640057,-0.0404640957713127,0.0,0.0,0.0,-0.0126294502988457,60.0,-16.214736938476562,-0.0,-8.03575304075821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,0.0001020145136862,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,0.0001074261817848,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,7.934463792480528e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,0.0001074262836482,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0005095822853036,291.0020751953125,294.1499938964844,268.38134765625,267.8334045410156,270.9405212402344,268.4211730957031,290.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869762627407,0.0001585411373525,0.0009284351253882,-0.0408730059862136,0.0,0.0,0.0,-0.0127067565917968,60.0,-16.240528106689453,-0.0,-8.055644684645814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2217712402344,0.0,0.0,0.0001022746582748,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.000107700121589,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,7.954697503009811e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,0.0001077002234524,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0005108817713335,290.9975891113281,294.1499938964844,268.3514404296875,267.808837890625,270.89093017578125,268.39208984375,290.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897477623075,0.0001617455709492,0.0009280021768063,-0.041716881096363,0.0,0.0,0.0,-0.0128663089126348,60.0,-16.29416847229004,-0.0,-8.096776582533496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2217712402344,0.0,0.0,0.0001022746582748,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758361816406,0.0,0.0,0.000107700121589,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689392089844,0.0,0.0,7.954697503009811e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,0.0001077002234524,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0005108817713335,290.9975891113281,294.1499938964844,268.3514404296875,267.808837890625,270.89093017578125,268.39208984375,290.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897477623075,0.0001617455709492,0.0009280021768063,-0.041716881096363,0.0,0.0,0.0,-0.0128663089126348,60.0,-16.29416847229004,-0.0,-8.096776582533496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20196533203125,0.0,0.0,0.0001025423916871,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580139160156,0.0,0.0,0.0001079820576705,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,7.975521293701604e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787780761719,0.0,0.0,0.000107982159534,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0005122192087583,290.9930114746094,294.1499938964844,268.32049560546875,267.7826232910156,270.84161376953125,268.3618469238281,290.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926000541076,0.0001650435588089,0.0009275565389543,-0.0425853058695793,0.0,0.0,0.0,-0.0130305187776684,60.0,-16.350248336791992,-0.0,-8.13921801068318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20196533203125,0.0,0.0,0.0001025423916871,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580139160156,0.0,0.0,0.0001079820576705,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,7.975521293701604e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787780761719,0.0,0.0,0.000107982159534,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0005122192087583,290.9930114746094,294.1499938964844,268.32049560546875,267.7826232910156,270.84161376953125,268.3618469238281,290.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926000541076,0.0001650435588089,0.0009275565389543,-0.0425853058695793,0.0,0.0,0.0,-0.0130305187776684,60.0,-16.350248336791992,-0.0,-8.13921801068318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822509765625,0.0,0.0,0.000102813282865,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0402526855469,0.0,0.0,0.0001082673188648,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335388183594,0.0,0.0,7.996590284164995e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,0.0001082674207282,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0005135723622515,290.98834228515625,294.1499938964844,268.2884826660156,267.7547302246094,270.79248046875,268.3304443359375,290.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095486106351,0.0001683804002823,0.0009271057206206,-0.0434638634324073,0.0,0.0,0.0,-0.0131966639310121,60.0,-16.408079147338867,-0.0,-8.18227263721383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822509765625,0.0,0.0,0.000102813282865,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0402526855469,0.0,0.0,0.0001082673188648,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335388183594,0.0,0.0,7.996590284164995e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,0.0001082674207282,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0005135723622515,290.98834228515625,294.1499938964844,268.2884826660156,267.7547302246094,270.79248046875,268.3304443359375,290.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095486106351,0.0001683804002823,0.0009271057206206,-0.0434638634324073,0.0,0.0,0.0,-0.0131966639310121,60.0,-16.408079147338867,-0.0,-8.18227263721383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16265869140625,0.0,0.0,0.0001030821949825,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,0.0001085504918592,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,8.017505751922727e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509155273437,0.0,0.0,0.0001085505937226,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.0005149156204424,290.98358154296875,294.1499938964844,268.2554016113281,267.7251281738281,270.7435607910156,268.2979431152344,290.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983510874211,0.0001716928818495,0.0009266581619158,-0.0443359054625034,0.0,0.0,0.0,-0.0133615955710411,60.0,-16.46690559387207,-0.0,-8.225125469607519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16265869140625,0.0,0.0,0.0001030821949825,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,0.0001085504918592,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159606933594,0.0,0.0,8.017505751922727e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509155273437,0.0,0.0,0.0001085505937226,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.0005149156204424,290.98358154296875,294.1499938964844,268.2554016113281,267.7251281738281,270.7435607910156,268.2979431152344,290.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983510874211,0.0001716928818495,0.0009266581619158,-0.0443359054625034,0.0,0.0,0.0,-0.0133615955710411,60.0,-16.46690559387207,-0.0,-8.225125469607519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,0.0001032140498864,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137939453125,0.0,0.0,0.0001086893462343,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,8.027761214179918e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74395751953125,0.0,0.0,0.0001086894480977,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0005155742983333,290.9811706542969,294.1499938964844,268.2384948730469,267.70965576171875,270.7191772460937,268.2812805175781,290.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997558711096,0.0001733171229716,0.0009264386608265,-0.0447634682059288,0.0,0.0,0.0,-0.0134424678981304,60.0,-16.49641990661621,-0.0,-8.246178850868091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0001033431399264,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050048828125,0.0,0.0,0.0001088252829504,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984741210937,0.0,0.0,8.03780130809173e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.0001088253848138,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0005162191228009,290.978759765625,294.1499938964844,268.2213134765625,267.6937561035156,270.69482421875,268.26434326171875,290.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011312017217,0.0001749072980601,0.0009262238745577,-0.0451820380985736,0.0,0.0,0.0,-0.0135216442868113,60.0,-16.525836944580078,-0.0,-8.266815854085507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,0.0001035893146763,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,0.0001090845180442,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,8.056947990553454e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72320556640625,0.0,0.0,0.0001090846126317,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0005174488178454,290.9738464355469,294.1499938964844,268.1861572265625,267.6605834960937,270.6462097167969,268.229736328125,290.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037538060918,0.000177939684363,0.0009258141508325,-0.0459801666438579,0.0,0.0,0.0,-0.013672630302608,60.0,-16.58385467529297,-0.0,-8.306242449407365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,0.0001035893146763,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,0.0001090845180442,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9810791015625,0.0,0.0,8.056947990553454e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72320556640625,0.0,0.0,0.0001090846126317,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0005174488178454,290.9738464355469,294.1499938964844,268.1861572265625,267.6605834960937,270.6462097167969,268.229736328125,290.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037538060918,0.000177939684363,0.0009258141508325,-0.0459801666438579,0.0,0.0,0.0,-0.013672630302608,60.0,-16.58385467529297,-0.0,-8.306242449407365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044616699219,0.0,0.0,0.0001038130649249,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,0.0001093201426556,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,8.074351353570819e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094116210937,0.0,0.0,0.000109320237243,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0005185665213502,290.9688415527344,294.1499938964844,268.1499938964844,267.6255187988281,270.5977478027344,268.194091796875,290.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061376426368,0.000180695860763,0.0009254418546333,-0.0467055216431617,0.0,0.0,0.0,-0.0138098625466227,60.0,-16.639789581298828,-0.0,-8.342158963614565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044616699219,0.0,0.0,0.0001038130649249,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,0.0001093201426556,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,8.074351353570819e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094116210937,0.0,0.0,0.000109320237243,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0005185665213502,290.9688415527344,294.1499938964844,268.1499938964844,267.6255187988281,270.5977478027344,268.194091796875,290.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061376426368,0.000180695860763,0.0009254418546333,-0.0467055216431617,0.0,0.0,0.0,-0.0138098625466227,60.0,-16.639789581298828,-0.0,-8.342158963614565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852966308594,0.0,0.0,0.0001040149873006,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527587890625,0.0,0.0,0.0001095327752409,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465026855469,0.0,0.0,8.090055780485272e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,0.0001095328698283,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0005195752019062,290.9637451171875,294.1499938964844,268.11334228515625,267.5882263183594,270.5494384765625,268.1576232910156,290.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082888813689,0.0001831830741139,0.0009251057635992,-0.0473600327968597,0.0,0.0,0.0,-0.013933703303337,60.0,-16.692705154418945,-0.0,-8.374637161523425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852966308594,0.0,0.0,0.0001040149873006,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527587890625,0.0,0.0,0.0001095327752409,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465026855469,0.0,0.0,8.090055780485272e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,0.0001095328698283,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0005195752019062,290.9637451171875,294.1499938964844,268.11334228515625,267.5882263183594,270.5494384765625,268.1576232910156,290.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082888813689,0.0001831830741139,0.0009251057635992,-0.0473600327968597,0.0,0.0,0.0,-0.013933703303337,60.0,-16.692705154418945,-0.0,-8.374637161523425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06622314453125,0.0,0.0,0.0001042112198774,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355163574219,0.0,0.0,0.0001097394124371,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293212890625,0.0,0.0,8.105318556772545e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68194580078125,0.0,0.0,0.0001097395070246,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.000520555418916,290.9585876464844,294.1499938964844,268.07666015625,267.5484313964844,270.50128173828125,268.1206970214844,290.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103793513029,0.0001856002199929,0.0009247791604138,-0.0479960478842258,0.0,0.0,0.0,-0.0140540562570095,60.0,-16.743696212768555,-0.0,-8.406260576521164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06622314453125,0.0,0.0,0.0001042112198774,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355163574219,0.0,0.0,0.0001097394124371,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293212890625,0.0,0.0,8.105318556772545e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68194580078125,0.0,0.0,0.0001097395070246,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.000520555418916,290.9585876464844,294.1499938964844,268.07666015625,267.5484313964844,270.50128173828125,268.1206970214844,290.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103793513029,0.0001856002199929,0.0009247791604138,-0.0479960478842258,0.0,0.0,0.0,-0.0140540562570095,60.0,-16.743696212768555,-0.0,-8.406260576521164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567321777344,0.0,0.0,0.0001043112351908,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269104003906,0.0,0.0,0.0001098447391996,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,8.113097283057868e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,0.000109844833787,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0005210550152696,290.9559631347656,294.1499938964844,268.0583190917969,267.5276794433594,270.47723388671875,268.1021423339844,290.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114449007436,0.0001868322142399,0.0009246126865036,-0.0483201965689659,0.0,0.0,0.0,-0.0141153978183865,60.0,-16.76909637451172,-0.0,-8.422401265306689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
