time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472412109375,0.0,0.0,0.0001044129385263,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,0.0001099518340197,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,8.121007704176009e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66827392578125,0.0,0.0,0.0001099519286071,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0005215630517341,290.9533386230469,294.1499938964844,268.0400085449219,267.50634765625,270.4532165527344,268.0835876464844,290.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125283781439,0.00018808497407,0.0009244434186257,-0.0486497916281223,0.0,0.0,0.0,-0.014177774079144,60.0,-16.79468536376953,-0.0,-8.438830434442934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,0.0001046190955094,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012756347656,0.0,0.0,0.000110168926767,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,8.137042459566146e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,0.0001101690213545,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.000522592861671,290.9480285644531,294.1499938964844,268.0033264160156,267.462158203125,270.4053039550781,268.0463562011719,290.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147246696054,0.0001906243996927,0.0009241002262569,-0.0493178591132164,0.0,0.0,0.0,-0.014304214157164,60.0,-16.84644889831543,-0.0,-8.472181889374043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,0.0001046190955094,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012756347656,0.0,0.0,0.000110168926767,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,8.137042459566146e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,0.0001101690213545,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.000522592861671,290.9480285644531,294.1499938964844,268.0033264160156,267.462158203125,270.4053039550781,268.0463562011719,290.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147246696054,0.0001906243996927,0.0009241002262569,-0.0493178591132164,0.0,0.0,0.0,-0.014304214157164,60.0,-16.84644889831543,-0.0,-8.472181889374043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096130371094,0.0,0.0,0.0001048223348334,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842468261719,0.0,0.0,0.0001103829563362,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783264160156,0.0,0.0,8.152850205078721e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,0.0001103830436477,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0005236081196926,290.9425964355469,294.1499938964844,267.9666748046875,267.4160461425781,270.3575134277344,268.0091247558594,290.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168898781761,0.0001931279402924,0.0009237619815394,-0.0499764159321785,0.0,0.0,0.0,-0.014428867958486,60.0,-16.898408889770508,-0.0,-8.505126913860296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096130371094,0.0,0.0,0.0001048223348334,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842468261719,0.0,0.0,0.0001103829563362,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783264160156,0.0,0.0,8.152850205078721e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,0.0001103830436477,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0005236081196926,290.9425964355469,294.1499938964844,267.9666748046875,267.4160461425781,270.3575134277344,268.0091247558594,290.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168898781761,0.0001931279402924,0.0009237619815394,-0.0499764159321785,0.0,0.0,0.0,-0.014428867958486,60.0,-16.898408889770508,-0.0,-8.505126913860296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909362792969,0.0,0.0,0.000105012768472,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673400878906,0.0,0.0,0.000110583489004,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,8.167661144398153e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,0.0001105835763155,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0005245594074949,290.9371337890625,294.1499938964844,267.92999267578125,267.3681640625,270.30987548828125,267.971923828125,290.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189187644049,0.0001954736799234,0.0009234450408257,-0.0505934096872806,0.0,0.0,0.0,-0.014545664191246,60.0,-16.94920539855957,-0.0,-8.536052575891517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909362792969,0.0,0.0,0.000105012768472,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673400878906,0.0,0.0,0.000110583489004,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,8.167661144398153e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,0.0001105835763155,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,0.0005245594074949,290.9371337890625,294.1499938964844,267.92999267578125,267.3681640625,270.30987548828125,267.971923828125,290.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189187644049,0.0001954736799234,0.0009234450408257,-0.0505934096872806,0.0,0.0,0.0,-0.014545664191246,60.0,-16.94920539855957,-0.0,-8.536052575891517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723815917969,0.0,0.0,0.0001051804647431,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,0.0001107600837713,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447265625,0.0,0.0,8.1807047536131e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,0.0001107601710828,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0005253970739431,290.9315490722656,294.1499938964844,267.8933410644531,267.3187255859375,270.2623596191406,267.9347229003906,290.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207052739337,0.0001975392951862,0.0009231659932993,-0.0511366762220859,0.0,0.0,0.0,-0.0146485138684511,60.0,-16.99724769592285,-0.0,-8.563331732602819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723815917969,0.0,0.0,0.0001051804647431,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,0.0001107600837713,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447265625,0.0,0.0,8.1807047536131e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,0.0001107601710828,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0005253970739431,290.9315490722656,294.1499938964844,267.8933410644531,267.3187255859375,270.2623596191406,267.9347229003906,290.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207052739337,0.0001975392951862,0.0009231659932993,-0.0511366762220859,0.0,0.0,0.0,-0.0146485138684511,60.0,-16.99724769592285,-0.0,-8.563331732602819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,0.0001052530424203,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84210205078125,0.0,0.0,0.00011083651043,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.0,0.0,8.186349441530183e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072692871094,0.0,0.0,0.0001108365977415,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0005257595912553,290.9287414550781,294.1499938964844,267.875,267.29345703125,270.2386474609375,267.9161682128906,290.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214785045012,0.0001984332193387,0.0009230452706106,-0.0513717681169509,0.0,0.0,0.0,-0.0146930236369371,60.0,-17.019712448120117,-0.0,-8.575150900469455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.0001053168380167,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001109036893467,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,8.191310917027295e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.0001109037766582,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0005260782781988,290.9259033203125,294.1499938964844,267.8566589355469,267.26788330078125,270.2149963378906,267.8976135253906,290.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221581371501,0.0001992189936572,0.000922939099837,-0.0515784099698066,0.0,0.0,0.0,-0.0147321475669741,60.0,-17.04094886779785,-0.0,-8.58554685123636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,0.0001054152162396,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170471191406,0.0,0.0,0.0001110072771552,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,8.19896231405437e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001110073644667,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0005265697254799,290.920166015625,294.1499938964844,267.82000732421875,267.2158203125,270.16778564453125,267.860595703125,290.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232061078771,0.0002004305861191,0.0009227755363099,-0.0518970228731632,0.0,0.0,0.0,-0.0147924749180674,60.0,-17.079248428344727,-0.0,-8.601588774581614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355773925781,0.0,0.0,0.0001054152162396,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170471191406,0.0,0.0,0.0001110072771552,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,8.19896231405437e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001110073644667,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0005265697254799,290.920166015625,294.1499938964844,267.82000732421875,267.2158203125,270.16778564453125,267.860595703125,290.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232061078771,0.0002004305861191,0.0009227755363099,-0.0518970228731632,0.0,0.0,0.0,-0.0147924749180674,60.0,-17.079248428344727,-0.0,-8.601588774581614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173278808594,0.0,0.0,0.0001054711174219,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,0.0001110661469283,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,8.203310426324606e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,0.0001110662342398,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0005268489476293,290.91436767578125,294.1499938964844,267.7833251953125,267.1627197265625,270.1207275390625,267.8236694335937,290.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238015722483,0.0002011189208133,0.0009226826368831,-0.0520780272781848,0.0,0.0,0.0,-0.0148267485201358,60.0,-17.111034393310547,-0.0,-8.610709301137831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173278808594,0.0,0.0,0.0001054711174219,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,0.0001110661469283,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,8.203310426324606e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,0.0001110662342398,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0005268489476293,290.91436767578125,294.1499938964844,267.7833251953125,267.1627197265625,270.1207275390625,267.8236694335937,290.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238015722483,0.0002011189208133,0.0009226826368831,-0.0520780272781848,0.0,0.0,0.0,-0.0148267485201358,60.0,-17.111034393310547,-0.0,-8.610709301137831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992004394531,0.0,0.0,0.0001054820313584,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0001110776429413,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785339355469,0.0,0.0,8.204159530578181e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,0.0001110777302528,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0005269035464152,290.90850830078125,294.1499938964844,267.7466735839844,267.1087341308594,270.0738830566406,267.7868347167969,290.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239177547395,0.0002012530749198,0.0009226646507158,-0.052113302052021,0.0,0.0,0.0,-0.0148334288969635,60.0,-17.13573455810547,-0.0,-8.612487079062704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992004394531,0.0,0.0,0.0001054820313584,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0001110776429413,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785339355469,0.0,0.0,8.204159530578181e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,0.0001110777302528,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0005269035464152,290.90850830078125,294.1499938964844,267.7466735839844,267.1087341308594,270.0738830566406,267.7868347167969,290.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239177547395,0.0002012530749198,0.0009226646507158,-0.052113302052021,0.0,0.0,0.0,-0.0148334288969635,60.0,-17.13573455810547,-0.0,-8.612487079062704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,0.000105447237729,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.767578125,0.0,0.0,0.0001110410084947,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,8.201453601941466e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0001110410885303,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0005267297383397,290.902587890625,294.1499938964844,267.7099914550781,267.0540466308594,270.0272521972656,267.7501525878906,290.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235468555241,0.0002008240699069,0.0009227228001691,-0.052000492811203,0.0,0.0,0.0,-0.0148120690137147,60.0,-17.153057098388672,-0.0,-8.606802026633886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,0.000105447237729,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.767578125,0.0,0.0,0.0001110410084947,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,8.201453601941466e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0001110410885303,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0005267297383397,290.902587890625,294.1499938964844,267.7099914550781,267.0540466308594,270.0272521972656,267.7501525878906,290.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235468555241,0.0002008240699069,0.0009227228001691,-0.052000492811203,0.0,0.0,0.0,-0.0148120690137147,60.0,-17.153057098388672,-0.0,-8.606802026633886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722839355469,0.0,0.0,0.0001054128733812,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594299316406,0.0,0.0,0.0001110048178816,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,8.198780415114015e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.54052734375,0.0,0.0,0.0001110048979171,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,0.0005265580839477,290.89959716796875,294.1499938964844,267.6916809082031,267.0264892578125,270.0040283203125,267.7318420410156,290.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231806129217,0.0002004005073104,0.0009227800765074,-0.0518891103565692,0.0,0.0,0.0,-0.0147909792140126,60.0,-17.158855438232422,-0.0,-8.601190160106854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,0.0001053674714057,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,0.0001109570002881,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7460021972656,0.0,0.0,8.195248665288091e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,0.0001109570875996,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0005263312486931,290.8965759277344,294.1499938964844,267.67333984375,266.99884033203125,269.9808654785156,267.71356201171875,290.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226966744288,0.0001998409279622,0.0009228557464666,-0.05174196138978,0.0,0.0,0.0,-0.0147631177678704,60.0,-17.16286277770996,-0.0,-8.593779909915612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0001052446677931,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.0001108276846935,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,8.185697515727952e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,0.000110827764729,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0005257178563624,290.8905029296875,294.1499938964844,267.6366577148437,266.9432678222656,269.9346923828125,267.6770935058594,290.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213880497962,0.0001983276742976,0.0009230604046024,-0.0513440109789371,0.0,0.0,0.0,-0.0146877728402614,60.0,-17.165634155273438,-0.0,-8.57375539453642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0001052446677931,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.0001108276846935,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,8.185697515727952e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,0.000110827764729,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0005257178563624,290.8905029296875,294.1499938964844,267.6366577148437,266.9432678222656,269.9346923828125,267.6770935058594,290.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213880497962,0.0001983276742976,0.0009230604046024,-0.0513440109789371,0.0,0.0,0.0,-0.0146877728402614,60.0,-17.165634155273438,-0.0,-8.57375539453642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280639648437,0.0,0.0,0.000105081606307,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,0.0001106559793697,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139587402344,0.0,0.0,8.17301552160643e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,0.0001106560594053,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,0.0005249033565632,290.8843994140625,294.1499938964844,267.6000061035156,266.88751220703125,269.8887634277344,267.6407165527344,290.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196505511179,0.0001963185059139,0.0009233320015482,-0.0508156083524227,0.0,0.0,0.0,-0.0145877348259091,60.0,-17.16144561767578,-0.0,-8.547204544129272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280639648437,0.0,0.0,0.000105081606307,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,0.0001106559793697,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139587402344,0.0,0.0,8.17301552160643e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,0.0001106560594053,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,0.0005249033565632,290.8843994140625,294.1499938964844,267.6000061035156,266.88751220703125,269.8887634277344,267.6407165527344,290.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196505511179,0.0001963185059139,0.0009233320015482,-0.0508156083524227,0.0,0.0,0.0,-0.0145877348259091,60.0,-17.16144561767578,-0.0,-8.547204544129272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81060791015625,0.0,0.0,0.0001048817721311,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,0.0001104455368476,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980895996094,0.0,0.0,8.15747189335525e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,0.0001104456168832,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,0.0005239051533862,290.87823486328125,294.1499938964844,267.5633239746094,266.8317565917969,269.8431091308594,267.6044616699219,289.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175209656357,0.0001938561617862,0.0009236648329533,-0.0501679629087448,0.0,0.0,0.0,-0.014465132728219,60.0,-17.150859832763672,-0.0,-8.514721372421263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81060791015625,0.0,0.0,0.0001048817721311,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,0.0001104455368476,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980895996094,0.0,0.0,8.15747189335525e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,0.0001104456168832,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,0.0005239051533862,290.87823486328125,294.1499938964844,267.5633239746094,266.8317565917969,269.8431091308594,267.6044616699219,289.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175209656357,0.0001938561617862,0.0009236648329533,-0.0501679629087448,0.0,0.0,0.0,-0.014465132728219,60.0,-17.150859832763672,-0.0,-8.514721372421263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,0.0001046490433509,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873779296875,0.0,0.0,0.0001102004680433,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,8.139371493598446e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,0.0001102005480788,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0005227426881901,290.8720092773437,294.1499938964844,267.52667236328125,266.776123046875,269.7977294921875,267.5683288574219,289.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150412028655,0.0001909887214424,0.0009240524377673,-0.0494136922061443,0.0,0.0,0.0,-0.0143223609775304,60.0,-17.13446044921875,-0.0,-8.476971657955802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,0.0001046490433509,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873779296875,0.0,0.0,0.0001102004680433,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6823425292969,0.0,0.0,8.139371493598446e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,0.0001102005480788,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0005227426881901,290.8720092773437,294.1499938964844,267.52667236328125,266.776123046875,269.7977294921875,267.5683288574219,289.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150412028655,0.0001909887214424,0.0009240524377673,-0.0494136922061443,0.0,0.0,0.0,-0.0143223609775304,60.0,-17.13446044921875,-0.0,-8.476971657955802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78472900390625,0.0,0.0,0.0001045216340571,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67950439453125,0.0,0.0,0.0001100662993849,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745300292969,0.0,0.0,8.129461639327928e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,0.0001100663721445,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,0.0005221062456257,290.8688659667969,294.1499938964844,267.5083312988281,266.7484130859375,269.7751159667969,267.55029296875,289.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113683450967,0.0001894188899314,0.0009242646046914,-0.049000721424818,0.0,0.0,0.0,-0.0142441978678107,60.0,-17.124229431152344,-0.0,-8.456341049623006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7761535644531,0.0,0.0,0.0001043875963659,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0001099251458072,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.666748046875,0.0,0.0,8.119035919662565e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.468994140625,0.0,0.0,0.0001099252258427,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0005214366829022,290.86572265625,294.1499938964844,267.489990234375,266.7207946777344,269.75262451171875,267.53228759765625,289.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122551513835,0.0001877673930721,0.0009244877728633,-0.0485662370920181,0.0,0.0,0.0,-0.0141619686037302,60.0,-17.112825393676758,-0.0,-8.434663811840437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.0001041017530951,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0001096241394407,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,8.096804231172428e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,0.0001096242194762,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,0.00052000884898,290.8594055175781,294.1499938964844,267.4533386230469,266.6659545898437,269.7077941894531,267.496337890625,289.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092092609032,0.0001842455531004,0.0009249637369066,-0.0476396046578884,0.0,0.0,0.0,-0.0139866126701235,60.0,-17.086822509765625,-0.0,-8.388529693093005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.0001041017530951,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0001096241394407,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,8.096804231172428e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,0.0001096242194762,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,0.00052000884898,290.8594055175781,294.1499938964844,267.4533386230469,266.6659545898437,269.7077941894531,267.496337890625,289.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092092609032,0.0001842455531004,0.0009249637369066,-0.0476396046578884,0.0,0.0,0.0,-0.0139866126701235,60.0,-17.086822509765625,-0.0,-8.388529693093005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423095703125,0.0,0.0,0.0001037957845255,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64068603515625,0.0,0.0,0.0001093019454856,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358947753906,0.0,0.0,8.073006756603718e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0001093020182452,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0005184804904274,290.85302734375,294.1499938964844,267.4166564941406,266.6117553710937,269.6632385253906,267.4604797363281,289.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059490498155,0.0001804758212529,0.0009254731703549,-0.0466476157307624,0.0,0.0,0.0,-0.0137989148497581,60.0,-17.05696678161621,-0.0,-8.339288370962097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423095703125,0.0,0.0,0.0001037957845255,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64068603515625,0.0,0.0,0.0001093019454856,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358947753906,0.0,0.0,8.073006756603718e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0001093020182452,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0005184804904274,290.85302734375,294.1499938964844,267.4166564941406,266.6117553710937,269.6632385253906,267.4604797363281,289.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059490498155,0.0001804758212529,0.0009254731703549,-0.0466476157307624,0.0,0.0,0.0,-0.0137989148497581,60.0,-17.05696678161621,-0.0,-8.339288370962097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256164550781,0.0,0.0,0.0001034739252645,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.000108963016828,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,8.047973096836358e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,0.0001089630895876,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,0.000516872794833,290.8466186523437,294.1499938964844,267.3800048828125,266.5583801269531,269.6189880371094,267.4247131347656,289.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025194544345,0.0001765103806974,0.0009260090300813,-0.0456039793789386,0.0,0.0,0.0,-0.0136014726012945,60.0,-17.02400016784668,-0.0,-8.287646835469786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256164550781,0.0,0.0,0.0001034739252645,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,0.000108963016828,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,8.047973096836358e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,0.0001089630895876,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,0.000516872794833,290.8466186523437,294.1499938964844,267.3800048828125,266.5583801269531,269.6189880371094,267.4247131347656,289.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025194544345,0.0001765103806974,0.0009260090300813,-0.0456039793789386,0.0,0.0,0.0,-0.0136014726012945,60.0,-17.02400016784668,-0.0,-8.287646835469786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090759277344,0.0,0.0,0.0001031402498483,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0001086116390069,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60552978515625,0.0,0.0,8.022020483622327e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,0.0001086117117665,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0005152060184627,290.8401794433594,294.1499938964844,267.34332275390625,266.5059509277344,269.57501220703125,267.3890686035156,289.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989638976752,0.0001723993336781,0.000926564563997,-0.0445218682289123,0.0,0.0,0.0,-0.0133967790752649,60.0,-16.988601684570312,-0.0,-8.234278681129582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090759277344,0.0,0.0,0.0001031402498483,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0001086116390069,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60552978515625,0.0,0.0,8.022020483622327e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,0.0001086117117665,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0005152060184627,290.8401794433594,294.1499938964844,267.34332275390625,266.5059509277344,269.57501220703125,267.3890686035156,289.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989638976752,0.0001723993336781,0.000926564563997,-0.0445218682289123,0.0,0.0,0.0,-0.0133967790752649,60.0,-16.988601684570312,-0.0,-8.234278681129582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
