time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70086669921875,0.0,0.0,0.000102970188891,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026916503906,0.0,0.0,0.0001084325558622,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,8.008793520275503e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122009277344,0.0,0.0,0.0001084326213458,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0005143565358594,290.8369140625,294.1499938964844,267.32501220703125,266.48016357421875,269.5531616210937,267.3712463378906,289.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971517767757,0.0001703040616121,0.0009268476860597,-0.0439702942967414,0.0,0.0,0.0,-0.013292453251779,60.0,-16.970176696777344,-0.0,-8.207144475136374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,0.0001027986072585,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,0.0001082518647308,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,7.995447958819568e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.0001082519374904,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,0.0005134994280524,290.83367919921875,294.1499938964844,267.3066711425781,266.45465087890625,269.5313415527344,267.3534851074219,289.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953233577311,0.000168190075783,0.0009271333110518,-0.0434137508273124,0.0,0.0,0.0,-0.0131871961057186,60.0,-16.951396942138672,-0.0,-8.179813448805363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,0.0001024525990942,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,0.0001078875066014,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,7.968536374391988e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,0.000107887572085,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0005117710679769,290.8271484375,294.1499938964844,267.2699890136719,266.4046325683594,269.4879455566406,267.3179626464844,289.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916364844888,0.0001639271358726,0.0009277092758566,-0.042291335761547,0.0,0.0,0.0,-0.0129749402403831,60.0,-16.913076400756836,-0.0,-8.124838757339603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,0.0001024525990942,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,0.0001078875066014,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,7.968536374391988e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,0.000107887572085,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0005117710679769,290.8271484375,294.1499938964844,267.2699890136719,266.4046325683594,269.4879455566406,267.3179626464844,289.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916364844888,0.0001639271358726,0.0009277092758566,-0.042291335761547,0.0,0.0,0.0,-0.0129749402403831,60.0,-16.913076400756836,-0.0,-8.124838757339603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001021055504679,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654296875,0.0,0.0,0.0001075220498023,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,7.94154402683489e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,0.0001075221152859,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0005100375274196,290.8205871582031,294.1499938964844,267.2333374023437,266.3560791015625,269.4447937011719,267.28253173828125,289.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879384353756,0.0001596514193806,0.0009282869868911,-0.0411654002964496,0.0,0.0,0.0,-0.0127620482817292,60.0,-16.87412452697754,-0.0,-8.069883961070445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001021055504679,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654296875,0.0,0.0,0.0001075220498023,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,7.94154402683489e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38134765625,0.0,0.0,0.0001075221152859,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0005100375274196,290.8205871582031,294.1499938964844,267.2333374023437,266.3560791015625,269.4447937011719,267.28253173828125,289.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879384353756,0.0001596514193806,0.0009282869868911,-0.0411654002964496,0.0,0.0,0.0,-0.0127620482817292,60.0,-16.87412452697754,-0.0,-8.069883961070445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,0.0001017604809021,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,0.0001071586812031,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,7.914705201983452e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,0.0001071587466867,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0005083138239569,290.8139953613281,294.1499938964844,267.1966552734375,266.3091125488281,269.4019470214844,267.2471923828125,289.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842614574357,0.0001554001064505,0.000928861380089,-0.0400457419455051,0.0,0.0,0.0,-0.0125503716990351,60.0,-16.835105895996094,-0.0,-8.015428676344527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,0.0001017604809021,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,0.0001071586812031,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463256835937,0.0,0.0,7.914705201983452e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,0.0001071587466867,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0005083138239569,290.8139953613281,294.1499938964844,267.1966552734375,266.3091125488281,269.4019470214844,267.2471923828125,289.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842614574357,0.0001554001064505,0.000928861380089,-0.0400457419455051,0.0,0.0,0.0,-0.0125503716990351,60.0,-16.835105895996094,-0.0,-8.015428676344527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,0.0001014201261568,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53619384765625,0.0,0.0,0.000106800267531,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,7.888233085395768e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0001068003257387,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.000506613694597,290.8073425292969,294.1499938964844,267.1600036621094,266.2638854980469,269.3593139648437,267.2119140625,289.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806347709149,0.0001512068265583,0.0009294279152527,-0.0389412194490432,0.0,0.0,0.0,-0.0123415831476449,60.0,-16.796499252319336,-0.0,-7.961896386632361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,0.0001014201261568,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53619384765625,0.0,0.0,0.000106800267531,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318298339844,0.0,0.0,7.888233085395768e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570251464844,0.0,0.0,0.0001068003257387,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.000506613694597,290.8073425292969,294.1499938964844,267.1600036621094,266.2638854980469,269.3593139648437,267.2119140625,289.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806347709149,0.0001512068265583,0.0009294279152527,-0.0389412194490432,0.0,0.0,0.0,-0.0123415831476449,60.0,-16.796499252319336,-0.0,-7.961896386632361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.0001012524808174,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,0.0001066237309714,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,7.87519384175539e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,0.0001066237891791,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.0005057763191871,290.80401611328125,294.1499938964844,267.14166259765625,266.24200439453125,269.338134765625,267.1942749023437,289.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788483778014,0.0001491414295742,0.0009297069045715,-0.0383971370756626,0.0,0.0,0.0,-0.0122387455776333,60.0,-16.77748680114746,-0.0,-7.935595647268202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,0.000101086909126,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0001064493699232,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174255371094,0.0,0.0,7.862316124374047e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.344970703125,0.0,0.0,0.0001064494354068,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0005049492465332,290.8006896972656,294.1499938964844,267.1233215332031,266.2205810546875,269.3169860839844,267.1766662597656,289.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770839871838,0.0001471015275456,0.0009299825178459,-0.037859734147787,0.0,0.0,0.0,-0.0121371764689683,60.0,-16.758745193481445,-0.0,-7.909661547955693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972900390625,0.0,0.0,0.0001007629907689,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,0.0001061082730302,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,7.837123121134937e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,0.0001061083385138,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,0.0005033311899751,290.7939758300781,294.1499938964844,267.086669921875,266.1793518066406,269.2748718261719,267.1414794921875,289.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736325057223,0.000143110868521,0.0009305216372013,-0.0368083268404006,0.0,0.0,0.0,-0.011938476935029,60.0,-16.722225189208984,-0.0,-7.859049588887501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972900390625,0.0,0.0,0.0001007629907689,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,0.0001061082730302,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,7.837123121134937e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,0.0001061083385138,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,0.0005033311899751,290.7939758300781,294.1499938964844,267.086669921875,266.1793518066406,269.2748718261719,267.1414794921875,289.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736325057223,0.000143110868521,0.0009305216372013,-0.0368083268404006,0.0,0.0,0.0,-0.011938476935029,60.0,-16.722225189208984,-0.0,-7.859049588887501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,0.0001004477162496,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,0.0001057762710843,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48895263671875,0.0,0.0,7.812600961187854e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,0.0001057763365679,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0005017563817091,290.7872314453125,294.1499938964844,267.04998779296875,266.14031982421875,269.2330017089844,267.1063537597656,289.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272992365,0.0001392266422044,0.0009310463792644,-0.0357848443090915,0.0,0.0,0.0,-0.0117450775578618,60.0,-16.68711280822754,-0.0,-7.809943269876386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,0.0001004477162496,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,0.0001057762710843,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48895263671875,0.0,0.0,7.812600961187854e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,0.0001057763365679,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0005017563817091,290.7872314453125,294.1499938964844,267.04998779296875,266.14031982421875,269.2330017089844,267.1063537597656,289.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070272992365,0.0001392266422044,0.0009310463792644,-0.0357848443090915,0.0,0.0,0.0,-0.0117450775578618,60.0,-16.68711280822754,-0.0,-7.809943269876386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,0.0001000858974293,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790344238281,0.0,0.0,0.0001053952582878,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748840332031,0.0,0.0,7.784459739923477e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0001053953237715,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0004999490338377,290.78045654296875,294.1499938964844,267.0133361816406,266.1026306152344,269.1913757324219,267.0713195800781,289.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664178989827,0.000134769041324,0.0009316488867625,-0.0346101447939872,0.0,0.0,0.0,-0.0115231312811374,60.0,-16.6498966217041,-0.0,-7.753777708785492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,0.0001000858974293,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790344238281,0.0,0.0,0.0001053952582878,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748840332031,0.0,0.0,7.784459739923477e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,0.0001053953237715,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0004999490338377,290.78045654296875,294.1499938964844,267.0133361816406,266.1026306152344,269.1913757324219,267.0713195800781,289.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664178989827,0.000134769041324,0.0009316488867625,-0.0346101447939872,0.0,0.0,0.0,-0.0115231312811374,60.0,-16.6498966217041,-0.0,-7.753777708785492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,9.963705815607682e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,0.0001049226048053,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,7.749549695290625e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0001049226702889,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.0004977069911547,290.7736511230469,294.1499938964844,266.9766540527344,266.0652160644531,269.1499938964844,267.03662109375,289.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616355575621,0.0001292394154006,0.0009323960985057,-0.0331527404487133,0.0,0.0,0.0,-0.011247806251049,60.0,-16.600147247314453,-0.0,-7.68438610521116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,9.963705815607682e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,0.0001049226048053,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,7.749549695290625e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0001049226702889,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,0.0004977069911547,290.7736511230469,294.1499938964844,266.9766540527344,266.0652160644531,269.1499938964844,267.03662109375,289.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616355575621,0.0001292394154006,0.0009323960985057,-0.0331527404487133,0.0,0.0,0.0,-0.011247806251049,60.0,-16.600147247314453,-0.0,-7.68438610521116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438537597656,0.0,0.0,9.939760639099404e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,0.0001046704564942,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,7.7309254265856e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916564941406,0.0,0.0,0.0001046705147018,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.0004965108819305,290.770263671875,294.1499938964844,266.9583435058594,266.046630859375,269.1294250488281,267.0194091796875,289.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590840829536,0.0001262894511455,0.0009327945881523,-0.0323751531541347,0.0,0.0,0.0,-0.0111009236425161,60.0,-16.57113265991211,-0.0,-7.647494726370496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.536376953125,0.0,0.0,9.915671398630366e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,0.0001044167802319,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471130371094,0.0,0.0,7.712189835729077e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,0.0001044168457156,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.0004953075549565,290.766845703125,294.1499938964844,266.94000244140625,266.02813720703125,269.1089172363281,267.0023193359375,289.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565172415226,0.0001233217626577,0.0009331955225206,-0.0315928347408771,0.0,0.0,0.0,-0.010953159071505,60.0,-16.54082489013672,-0.0,-7.610470476038246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,9.86907907645218e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,0.0001039261405821,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,7.675951201235875e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,0.0001039261987898,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0004929801798425,290.760009765625,294.1499938964844,266.9033203125,265.9913024902344,269.068115234375,266.96832275390625,289.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051552593708,0.000117581737868,0.0009339707903563,-0.030079536139965,0.0,0.0,0.0,-0.0106673566624522,60.0,-16.479923248291016,-0.0,-7.539114221799539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,9.86907907645218e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373779296875,0.0,0.0,0.0001039261405821,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,7.675951201235875e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,0.0001039261987898,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0004929801798425,290.760009765625,294.1499938964844,266.9033203125,265.9913024902344,269.068115234375,266.96832275390625,289.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051552593708,0.000117581737868,0.0009339707903563,-0.030079536139965,0.0,0.0,0.0,-0.0106673566624522,60.0,-16.479923248291016,-0.0,-7.539114221799539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067749023437,0.0,0.0,9.826909808907658e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,0.000103482081613,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,7.64315263950266e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,0.0001034821398206,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,0.0004908737610094,290.7531433105469,294.1499938964844,266.8666687011719,265.9547119140625,269.027587890625,266.9345703125,289.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470590787008,0.0001123866750276,0.000934672425501,-0.0287097357213497,0.0,0.0,0.0,-0.0104086883366107,60.0,-16.423490524291992,-0.0,-7.474822893982491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067749023437,0.0,0.0,9.826909808907658e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,0.000103482081613,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198303222656,0.0,0.0,7.64315263950266e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,0.0001034821398206,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,0.0004908737610094,290.7531433105469,294.1499938964844,266.8666687011719,265.9547119140625,269.027587890625,266.9345703125,289.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470590787008,0.0001123866750276,0.000934672425501,-0.0287097357213497,0.0,0.0,0.0,-0.0104086883366107,60.0,-16.423490524291992,-0.0,-7.474822893982491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,9.789675095817074e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,0.0001030899875331,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,7.614192873006687e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,0.0001030900384648,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,0.0004890138516202,290.7462463378906,294.1499938964844,266.8299865722656,265.9183349609375,268.9872741699219,266.90087890625,289.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430915281176,0.0001077995548257,0.0009352919296361,-0.0275001022964715,0.0,0.0,0.0,-0.0101802898570895,60.0,-16.374656677246094,-0.0,-7.418282876869854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,9.789675095817074e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,0.0001030899875331,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,7.614192873006687e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,0.0001030900384648,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,0.0004890138516202,290.7462463378906,294.1499938964844,266.8299865722656,265.9183349609375,268.9872741699219,266.90087890625,289.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430915281176,0.0001077995548257,0.0009352919296361,-0.0275001022964715,0.0,0.0,0.0,-0.0101802898570895,60.0,-16.374656677246094,-0.0,-7.418282876869854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,9.756510553415863e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,0.0001027407488436,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,7.588398148072883e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0001027407997753,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,0.0004873572033829,290.7393493652344,294.1499938964844,266.7933349609375,265.8821716308594,268.9471740722656,266.86724853515625,289.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395575081929,0.0001037138063111,0.0009358436800539,-0.0264225807040929,0.0,0.0,0.0,-0.0099768545478582,60.0,-16.332767486572266,-0.0,-7.36810363832774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,9.756510553415863e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,0.0001027407488436,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,7.588398148072883e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0001027407997753,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,0.0004873572033829,290.7393493652344,294.1499938964844,266.7933349609375,265.8821716308594,268.9471740722656,266.86724853515625,289.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395575081929,0.0001037138063111,0.0009358436800539,-0.0264225807040929,0.0,0.0,0.0,-0.0099768545478582,60.0,-16.332767486572266,-0.0,-7.36810363832774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,9.741820394992828e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0001025860474328,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38629150390625,0.0,0.0,7.57697198423557e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,0.0001025860983645,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,0.0004866233794018,290.7358703613281,294.1499938964844,266.7749938964844,265.8641662597656,268.9272155761719,266.85040283203125,289.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379920713603,0.0001019039555103,0.0009360880358144,-0.025945246219635,0.0,0.0,0.0,-0.0098867397755384,60.0,-16.314849853515625,-0.0,-7.345930441715609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632873535156,0.0,0.0,9.72830384853296e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,0.00010244371515,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,7.566459680674598e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001024437660817,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0004859482287429,290.7323913574219,294.1499938964844,266.75665283203125,265.84619140625,268.9072570800781,266.8335266113281,289.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365517809987,0.0001002388235065,0.0009363128920085,-0.0255060642957687,0.0,0.0,0.0,-0.0098038306459784,60.0,-16.298696517944336,-0.0,-7.325559892024104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490051269531,0.0,0.0,9.70588080235757e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37017822265625,0.0,0.0,0.0001022075884975,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.366455078125,0.0,0.0,7.5490192102734e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0001022076394292,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0004848281678277,290.7254333496094,294.1499938964844,266.7200012207031,265.81036376953125,268.8675231933594,266.7996520996094,289.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341622401028,9.7476331575308e-05,0.0009366858866997,-0.0247774180024862,0.0,0.0,0.0,-0.0096662817522883,60.0,-16.273189544677734,-0.0,-7.291826165101156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490051269531,0.0,0.0,9.70588080235757e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37017822265625,0.0,0.0,0.0001022075884975,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.366455078125,0.0,0.0,7.5490192102734e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0001022076394292,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0004848281678277,290.7254333496094,294.1499938964844,266.7200012207031,265.81036376953125,268.8675231933594,266.7996520996094,289.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341622401028,9.7476331575308e-05,0.0009366858866997,-0.0247774180024862,0.0,0.0,0.0,-0.0096662817522883,60.0,-16.273189544677734,-0.0,-7.291826165101156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347839355469,0.0,0.0,9.69004031503573e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,0.0001020407871692,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,7.536698831245303e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001020408381009,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0004840369219891,290.7184143066406,294.1499938964844,266.6833190917969,265.774658203125,268.8279113769531,266.7655029296875,289.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032474101521,9.55248178797774e-05,0.0009369492763653,-0.0242626555263996,0.0,0.0,0.0,-0.0095691131427884,60.0,-16.25823402404785,-0.0,-7.268042878649794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347839355469,0.0,0.0,9.69004031503573e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,0.0001020407871692,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,7.536698831245303e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001020408381009,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0004840369219891,290.7184143066406,294.1499938964844,266.6833190917969,265.774658203125,268.8279113769531,266.7655029296875,289.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032474101521,9.55248178797774e-05,0.0009369492763653,-0.0242626555263996,0.0,0.0,0.0,-0.0095691131427884,60.0,-16.25823402404785,-0.0,-7.268042878649794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206848144531,0.0,0.0,9.681117808213456e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,0.0001019468181766,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402404785156,0.0,0.0,7.529759022872895e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001019468763843,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.0004835912259295,290.7113647460937,294.1499938964844,266.64666748046875,265.7390441894531,268.78839111328125,266.73095703125,289.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315229883417,9.44254279602319e-05,0.0009370975312776,-0.0239726547151803,0.0,0.0,0.0,-0.0095143718644976,60.0,-16.25423240661621,-0.0,-7.254661227307224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206848144531,0.0,0.0,9.681117808213456e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,0.0001019468181766,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402404785156,0.0,0.0,7.529759022872895e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001019468763843,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.0004835912259295,290.7113647460937,294.1499938964844,266.64666748046875,265.7390441894531,268.78839111328125,266.73095703125,289.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315229883417,9.44254279602319e-05,0.0009370975312776,-0.0239726547151803,0.0,0.0,0.0,-0.0095143718644976,60.0,-16.25423240661621,-0.0,-7.254661227307224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,9.679220238467678e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,0.000101926838397,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,7.528283458668739e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001019268893287,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0004834964347537,290.70428466796875,294.1499938964844,266.6099853515625,265.7035522460937,268.7489624023437,266.6958923339844,289.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313204256817,9.419151319889352e-05,0.0009371289052069,-0.0239109508693218,0.0,0.0,0.0,-0.0095027238130569,60.0,-16.26189613342285,-0.0,-7.251816214193242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
