time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,9.679220238467678e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,0.000101926838397,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,7.528283458668739e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001019268893287,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0004834964347537,290.70428466796875,294.1499938964844,266.6099853515625,265.7035522460937,268.7489624023437,266.6958923339844,289.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313204256817,9.419151319889352e-05,0.0009371289052069,-0.0239109508693218,0.0,0.0,0.0,-0.0095027238130569,60.0,-16.26189613342285,-0.0,-7.251816214193242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,9.680834045866504e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32427978515625,0.0,0.0,0.000101943835034,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,7.529538561357185e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0001019438859657,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0004835770814679,290.7007141113281,294.1499938964844,266.5916748046875,265.6858215332031,268.729248046875,266.6781311035156,289.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314922546967,9.439026325708257e-05,0.0009371019550599,-0.0239633787423372,0.0,0.0,0.0,-0.0095126191154122,60.0,-16.26987075805664,-0.0,-7.254233480580299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,9.684472752269356e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177490234375,0.0,0.0,0.0001019821575027,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,7.532368908869103e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001019822084344,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,0.0004837588348891,290.6971435546875,294.1499938964844,266.5733337402344,265.6681213378906,268.70953369140625,266.66021728515625,289.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318796848878,9.483842586632818e-05,0.0009370412444695,-0.0240815971046686,0.0,0.0,0.0,-0.0095349326729774,60.0,-16.281143188476562,-0.0,-7.259686896077255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,9.697176574263722e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,0.0001021159332594,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012390136719,0.0,0.0,7.542248931713402e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001021159769152,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0004843934148084,290.68994140625,294.1499938964844,266.5366516113281,265.6327209472656,268.6701354980469,266.623779296875,289.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332328965887,9.640320058679208e-05,0.0009368297178298,-0.0244943555444479,0.0,0.0,0.0,-0.009612844325602,60.0,-16.31328010559082,-0.0,-7.278742941707605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,9.697176574263722e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,0.0001021159332594,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012390136719,0.0,0.0,7.542248931713402e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001021159769152,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0004843934148084,290.68994140625,294.1499938964844,266.5366516113281,265.6327209472656,268.6701354980469,266.623779296875,289.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332328965887,9.640320058679208e-05,0.0009368297178298,-0.0244943555444479,0.0,0.0,0.0,-0.009612844325602,60.0,-16.31328010559082,-0.0,-7.278742941707605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647155761719,0.0,0.0,9.716629574541004e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,0.0001023207732941,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,7.557379285572097e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001023208242258,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0004853651334997,290.68267822265625,294.1499938964844,266.5,265.59735107421875,268.6307373046875,266.58660888671875,289.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353052057325,9.879940625978634e-05,0.0009365058504045,-0.0251264031976461,0.0,0.0,0.0,-0.0097321532666683,60.0,-16.3570499420166,-0.0,-7.307973248771304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647155761719,0.0,0.0,9.716629574541004e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,0.0001023207732941,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,7.557379285572097e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001023208242258,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0004853651334997,290.68267822265625,294.1499938964844,266.5,265.59735107421875,268.6307373046875,266.58660888671875,289.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353052057325,9.879940625978634e-05,0.0009365058504045,-0.0251264031976461,0.0,0.0,0.0,-0.0097321532666683,60.0,-16.3570499420166,-0.0,-7.307973248771304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,9.731368481880054e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839660644531,0.0,0.0,0.000102475984022,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,7.568842556793243e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001024760349537,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,0.0004861013730987,290.67828369140625,294.1499938964844,266.4779968261719,265.5761413574219,268.6070556640625,266.56396484375,289.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368755320087,0.0001006149977911,0.0009362605051137,-0.0256052818149328,0.0,0.0,0.0,-0.0098225530236959,60.0,-16.388505935668945,-0.0,-7.330159235152679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,9.742912516230716e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,0.0001025975507218,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,7.577821816084906e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0001025976016535,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0004866780363954,290.67535400390625,294.1499938964844,266.4633483886719,265.5619812011719,268.5912780761719,266.54864501953125,289.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381054598838,0.0001020370764308,0.000936068361625,-0.025980357080698,0.0,0.0,0.0,-0.0098933596163988,60.0,-16.41252326965332,-0.0,-7.347560426751444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,9.775156649993733e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,0.0001029370978358,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,7.602899859193712e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001029371414915,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0004882887005805,290.6679382324219,294.1499938964844,266.4266662597656,265.526611328125,268.5517272949219,266.510009765625,289.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415406432002,0.0001060089925886,0.0009355316287837,-0.0270278975367546,0.0,0.0,0.0,-0.0100911250337958,60.0,-16.478586196899414,-0.0,-7.396271684001476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,9.775156649993733e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,0.0001029370978358,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,7.602899859193712e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001029371414915,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0004882887005805,290.6679382324219,294.1499938964844,266.4266662597656,265.526611328125,268.5517272949219,266.510009765625,289.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415406432002,0.0001060089925886,0.0009355316287837,-0.0270278975367546,0.0,0.0,0.0,-0.0100911250337958,60.0,-16.478586196899414,-0.0,-7.396271684001476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,9.79374599410221e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593078613281,0.0,0.0,0.0001031328501994,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,7.617358642164618e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001031328938552,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0004892172873951,290.6642150878906,294.1499938964844,266.4083251953125,265.5089111328125,268.53192138671875,266.4904479980469,289.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435211006551,0.0001082989329006,0.0009352221968583,-0.0276317987591028,0.0,0.0,0.0,-0.0102051431313157,60.0,-16.51561164855957,-0.0,-7.424428360991443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,9.815712837735192e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,0.0001033641747198,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,7.634444045834243e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0001033642183756,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.000490314560011,290.6604919433594,294.1499938964844,266.3900146484375,265.4912109375,268.5121154785156,266.4707336425781,289.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458613978698,0.0001110049779526,0.0009348564199171,-0.0283453967422246,0.0,0.0,0.0,-0.0103398784995079,60.0,-16.55655860900879,-0.0,-7.45776986832425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,9.872415103018284e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,0.0001039612761815,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,7.678545807721093e-05,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0001039613198372,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,0.000493146944791,290.6529235839844,294.1499938964844,266.35333251953125,265.4557189941406,268.47235107421875,266.4306640625,289.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519023053348,0.0001179899772978,0.0009339122916571,-0.0301871765404939,0.0,0.0,0.0,-0.0106876669451594,60.0,-16.655492782592773,-0.0,-7.544178970420037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,9.872415103018284e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,0.0001039612761815,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,7.678545807721093e-05,290.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0001039613198372,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,0.000493146944791,290.6529235839844,294.1499938964844,266.35333251953125,265.4557189941406,268.47235107421875,266.4306640625,289.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519023053348,0.0001179899772978,0.0009339122916571,-0.0301871765404939,0.0,0.0,0.0,-0.0106876669451594,60.0,-16.655492782592773,-0.0,-7.544178970420037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,9.946938371285796e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0001047460391419,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,7.736508268862963e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001047460900736,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0004968695575371,290.645263671875,294.1499938964844,266.3166809082031,265.420166015625,268.432373046875,266.3896789550781,289.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059842063114,0.0001271704823011,0.0009326715953648,-0.0326073952019214,0.0,0.0,0.0,-0.0111447712406516,60.0,-16.78360366821289,-0.0,-7.658503875518363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,9.946938371285796e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0001047460391419,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,7.736508268862963e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0001047460900736,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0004968695575371,290.645263671875,294.1499938964844,266.3166809082031,265.420166015625,268.432373046875,266.3896789550781,289.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059842063114,0.0001271704823011,0.0009326715953648,-0.0326073952019214,0.0,0.0,0.0,-0.0111447712406516,60.0,-16.78360366821289,-0.0,-7.658503875518363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001003613360808,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0001056853143381,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,7.805882341926917e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001056853579939,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0005013250629417,290.63751220703125,294.1499938964844,266.2799987792969,265.384521484375,268.3921203613281,266.3479309082031,289.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693452786654,0.000138158473419,0.0009311867761425,-0.0355033725500106,0.0,0.0,0.0,-0.0116918729618191,60.0,-16.938556671142578,-0.0,-7.796466405807223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001003613360808,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0001056853143381,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,7.805882341926917e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001056853579939,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0005013250629417,290.63751220703125,294.1499938964844,266.2799987792969,265.384521484375,268.3921203613281,266.3479309082031,289.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693452786654,0.000138158473419,0.0009311867761425,-0.0355033725500106,0.0,0.0,0.0,-0.0116918729618191,60.0,-16.938556671142578,-0.0,-7.796466405807223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668762207031,0.0,0.0,0.0001013442597468,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0001067203775164,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.882331556174904e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001067204211722,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0005062349373474,290.629638671875,294.1499938964844,266.24334716796875,265.3487243652344,268.3515625,266.3058166503906,289.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798181174322,0.0001502672239439,0.0009295508498325,-0.0386937111616134,0.0,0.0,0.0,-0.0122947804629802,60.0,-17.11395835876465,-0.0,-7.949926583705746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668762207031,0.0,0.0,0.0001013442597468,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0001067203775164,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.882331556174904e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001067204211722,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0005062349373474,290.629638671875,294.1499938964844,266.24334716796875,265.3487243652344,268.3515625,266.3058166503906,289.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798181174322,0.0001502672239439,0.0009295508498325,-0.0386937111616134,0.0,0.0,0.0,-0.0122947804629802,60.0,-17.11395835876465,-0.0,-7.949926583705746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,0.0001018492839648,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0001072521918104,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,7.921612268546596e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0001072522427421,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0005087576573714,290.6256408691406,294.1499938964844,266.2250061035156,265.330810546875,268.3311767578125,266.2847595214844,289.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851989500224,0.0001564887934364,0.000928710156586,-0.0403324849903583,0.0,0.0,0.0,-0.0126045579090714,60.0,-17.20687484741211,-0.0,-8.029356735050899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.000102351528767,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001077810811693,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.960675429785624e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0001077811248251,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149963378906,0.0,0.0,0.0005112664657644,290.6216125488281,294.1499938964844,266.2066650390625,265.3128356933594,268.3106994628906,266.2637939453125,289.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905502131208,0.0001626760349608,0.0009278742363676,-0.0419619008898735,0.0,0.0,0.0,-0.0129126263782382,60.0,-17.300832748413086,-0.0,-8.108739990575486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,0.0001033226435538,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.000108803717012,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,8.036206418182701e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001088037606677,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0005161174340173,290.61346435546875,294.1499938964844,266.1700134277344,265.2767639160156,268.2695007324219,266.22222900390625,289.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008975561708,0.0001746395719237,0.0009262579260393,-0.0451115705072879,0.0,0.0,0.0,-0.0135083030909299,60.0,-17.487430572509766,-0.0,-8.263339879022169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,0.0001033226435538,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.000108803717012,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,8.036206418182701e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001088037606677,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0005161174340173,290.61346435546875,294.1499938964844,266.1700134277344,265.2767639160156,268.2695007324219,266.22222900390625,289.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008975561708,0.0001746395719237,0.0009262579260393,-0.0451115705072879,0.0,0.0,0.0,-0.0135083030909299,60.0,-17.487430572509766,-0.0,-8.263339879022169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.0001042029034579,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001097306667361,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,8.104670996544883e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0001097307103918,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0005205144989304,290.6051940917969,294.1499938964844,266.1333312988281,265.2405090332031,268.2280578613281,266.1814270019531,289.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102767894044,0.000185483804671,0.0009247929556295,-0.0479654185473918,0.0,0.0,0.0,-0.0140482494607567,60.0,-17.66378402709961,-0.0,-8.404736462352957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.0001042029034579,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001097306667361,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,8.104670996544883e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0001097307103918,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0005205144989304,290.6051940917969,294.1499938964844,266.1333312988281,265.2405090332031,268.2280578613281,266.1814270019531,289.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102767894044,0.000185483804671,0.0009247929556295,-0.0479654185473918,0.0,0.0,0.0,-0.0140482494607567,60.0,-17.66378402709961,-0.0,-8.404736462352957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0001049493585014,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.000110516717541,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,8.162728772731498e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001105167611967,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0005242431652732,290.5968322753906,294.1499938964844,266.0966796875,265.2040710449219,268.1863708496094,266.1414489746094,289.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182305170223,0.0001946797128766,0.0009235508623532,-0.05038458481431,0.0,0.0,0.0,-0.0145061248913407,60.0,-17.82239532470703,-0.0,-8.525579175966413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0001049493585014,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.000110516717541,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,8.162728772731498e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001105167611967,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0005242431652732,290.5968322753906,294.1499938964844,266.0966796875,265.2040710449219,268.1863708496094,266.1414489746094,289.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182305170223,0.0001946797128766,0.0009235508623532,-0.05038458481431,0.0,0.0,0.0,-0.0145061248913407,60.0,-17.82239532470703,-0.0,-8.525579175966413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001055366083164,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001111351230065,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,8.208403596654534e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001111351666622,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0005271766567602,290.5883483886719,294.1499938964844,266.0599975585937,265.1673889160156,268.1445007324219,266.1023254394531,289.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244879569858,0.0002019143139477,0.0009225736721418,-0.0522871799767017,0.0,0.0,0.0,-0.0148663446307182,60.0,-17.95567512512207,-0.0,-8.62125446587925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001055366083164,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0001111351230065,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,8.208403596654534e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001111351666622,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0005271766567602,290.5883483886719,294.1499938964844,266.0599975585937,265.1673889160156,268.1445007324219,266.1023254394531,289.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244879569858,0.0002019143139477,0.0009225736721418,-0.0522871799767017,0.0,0.0,0.0,-0.0148663446307182,60.0,-17.95567512512207,-0.0,-8.62125446587925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001057623012457,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.000111372792162,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,8.225957571994513e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001113728358177,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0005283040227368,290.5840759277344,294.1499938964844,266.0416564941406,265.14898681640625,268.1235656738281,266.0830078125,289.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268929811194,0.0002046947483904,0.0009221982327289,-0.053018245846033,0.0,0.0,0.0,-0.0150047857314348,60.0,-18.01179313659668,-0.0,-8.658166450459248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001059403221006,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001115602572099,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,8.239803719334304e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0001115603008656,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67901611328125,0.0,0.0,0.0005291932611726,290.57977294921875,294.1499938964844,266.0233459472656,265.1304931640625,268.1025695800781,266.0638732910156,289.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287900852039,0.0002068878384307,0.0009219022467732,-0.0535948202013969,0.0,0.0,0.0,-0.0151139833033084,60.0,-18.060806274414062,-0.0,-8.68733636139041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001061466391547,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0001117775173042,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,8.255850843852386e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.00011177756096,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0005302238860167,290.5711364746094,294.1499938964844,265.9866638183594,265.0933532714844,268.0606384277344,266.02606201171875,289.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309888213872,0.0002094294031849,0.0009215594036504,-0.0542629472911357,0.0,0.0,0.0,-0.0152405332773923,60.0,-18.13411903381348,-0.0,-8.721203670347678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001061466391547,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0001117775173042,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,8.255850843852386e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,0.00011177756096,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0005302238860167,290.5711364746094,294.1499938964844,265.9866638183594,265.0933532714844,268.0606384277344,266.02606201171875,289.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309888213872,0.0002094294031849,0.0009215594036504,-0.0542629472911357,0.0,0.0,0.0,-0.0152405332773923,60.0,-18.13411903381348,-0.0,-8.721203670347678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001061485381796,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001117795109166,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,8.255997818196192e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001117795545724,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,0.0005302333738654,290.5624389648437,294.1499938964844,265.95001220703125,265.0559387207031,268.0187683105469,265.98883056640625,289.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310094268992,0.0002094525407301,0.0009215568425133,-0.0542690269649028,0.0,0.0,0.0,-0.0152416881173849,60.0,-18.171958923339844,-0.0,-8.721512045894998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001061485381796,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001117795109166,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,8.255997818196192e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001117795545724,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,0.0005302333738654,290.5624389648437,294.1499938964844,265.95001220703125,265.0559387207031,268.0187683105469,265.98883056640625,289.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310094268992,0.0002094525407301,0.0009215568425133,-0.0542690269649028,0.0,0.0,0.0,-0.0152416881173849,60.0,-18.171958923339844,-0.0,-8.721512045894998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001060073482221,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0001116308339987,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,8.245016942964867e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0001116308776545,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,0.0005295281298458,290.5537109375,294.1499938964844,265.9154663085937,265.02020263671875,267.97705078125,265.95269775390625,289.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295051081106,0.0002077129756798,0.0009217921760864,-0.053811740130186,0.0,0.0,0.0,-0.0151550751179456,60.0,-18.179134368896484,-0.0,-8.698324194256204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001060073482221,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0001116308339987,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,8.245016942964867e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0001116308776545,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,0.0005295281298458,290.5537109375,294.1499938964844,265.9154663085937,265.02020263671875,267.97705078125,265.95269775390625,289.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295051081106,0.0002077129756798,0.0009217921760864,-0.053811740130186,0.0,0.0,0.0,-0.0151550751179456,60.0,-18.179134368896484,-0.0,-8.698324194256204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
