time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001058078778441,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001114207843784,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,8.229502418544143e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0001114208280341,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,0.0005285317311063,290.544921875,294.1499938964844,265.8850402832031,264.9881286621094,267.93560791015625,265.9193115234375,289.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273798299953,0.0002052553172688,0.0009221244836226,-0.0531656257808208,0.0,0.0,0.0,-0.0150327067822217,60.0,-18.16742515563965,-0.0,-8.665617912129164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001058078778441,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0001114207843784,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,8.229502418544143e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0001114208280341,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488647460937,0.0,0.0,0.0005285317311063,290.544921875,294.1499938964844,265.8850402832031,264.9881286621094,267.93560791015625,265.9193115234375,289.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273798299953,0.0002052553172688,0.0009221244836226,-0.0531656257808208,0.0,0.0,0.0,-0.0150327067822217,60.0,-18.16742515563965,-0.0,-8.665617912129164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.000105685845483,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.000111292276415,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,8.220010931836441e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.0001112923127948,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,0.0005279221222735,290.54052734375,294.1499938964844,265.8713073730469,264.973388671875,267.9150390625,265.90399169921875,289.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,0.0002037517697317,0.0009223277447745,-0.0527703128755092,0.0,0.0,0.0,-0.0149578442797064,60.0,-18.155881881713867,-0.0,-8.645638871485063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.000105551953311,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001111512829083,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,8.20959685370326e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0001111513265641,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,0.0005272533162496,290.5361328125,294.1499938964844,265.8585510253906,264.9595031738281,267.89453125,265.889404296875,289.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246529174968,0.0002021021937252,0.0009225506801158,-0.0523365810513496,0.0,0.0,0.0,-0.0148757109418511,60.0,-18.141721725463867,-0.0,-8.623745628710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001052437728503,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001108267533709,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,8.185627666534856e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0001108267970266,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0005257138982415,290.5273132324219,294.1499938964844,265.8358154296875,264.9341735839844,267.8538513183594,265.86309814453125,289.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213693069294,0.0001983053225558,0.0009230640134774,-0.0513381287455558,0.0,0.0,0.0,-0.0146866617724299,60.0,-18.103654861450195,-0.0,-8.573459098215609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001052437728503,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001108267533709,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,8.185627666534856e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0001108267970266,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0005257138982415,290.5273132324219,294.1499938964844,265.8358154296875,264.9341735839844,267.8538513183594,265.86309814453125,289.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213693069294,0.0001983053225558,0.0009230640134774,-0.0513381287455558,0.0,0.0,0.0,-0.0146866617724299,60.0,-18.103654861450195,-0.0,-8.573459098215609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0001048841368174,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0001104480397771,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,8.157655975082889e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0001104480834328,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,0.0005239174934104,290.5184631347656,294.1499938964844,265.8166198730469,264.9120483398437,267.8137512207031,265.8406066894531,289.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175373801961,0.0001938745263032,0.0009236628538928,-0.0501727946102619,0.0,0.0,0.0,-0.014466050080955,60.0,-18.053146362304688,-0.0,-8.514962956951423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0001048841368174,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0001104480397771,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,8.157655975082889e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0001104480834328,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,0.0005239174934104,290.5184631347656,294.1499938964844,265.8166198730469,264.9120483398437,267.8137512207031,265.8406066894531,289.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175373801961,0.0001938745263032,0.0009236628538928,-0.0501727946102619,0.0,0.0,0.0,-0.014466050080955,60.0,-18.053146362304688,-0.0,-8.514962956951423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0001044753225869,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001100175359169,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,8.125859312713146e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0001100175795727,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,0.0005218753940425,290.5096130371094,294.1499938964844,265.8008117675781,264.89288330078125,267.7742004394531,265.82147216796875,289.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131814680993,0.0001888378610601,0.0009243436506949,-0.0488478615880012,0.0,0.0,0.0,-0.0142152700573205,60.0,-17.991731643676758,-0.0,-8.448711241726414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0001044753225869,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001100175359169,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,8.125859312713146e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0001100175795727,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,0.0005218753940425,290.5096130371094,294.1499938964844,265.8008117675781,264.89288330078125,267.7742004394531,265.82147216796875,289.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131814680993,0.0001888378610601,0.0009243436506949,-0.0488478615880012,0.0,0.0,0.0,-0.0142152700573205,60.0,-17.991731643676758,-0.0,-8.448711241726414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001040198476403,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001095378975151,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,8.090433402685449e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.0001095379411708,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0005196001729927,290.5007629394531,294.1499938964844,265.7882080078125,264.8765869140625,267.7353515625,265.8056945800781,289.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108328346163,0.0001832263660617,0.0009251020383089,-0.0473714247345924,0.0,0.0,0.0,-0.0139358695596456,60.0,-17.919267654418945,-0.0,-8.37520275354109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001040198476403,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001095378975151,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,8.090433402685449e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.0001095379411708,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0005196001729927,290.5007629394531,294.1499938964844,265.7882080078125,264.8765869140625,267.7353515625,265.8056945800781,289.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108328346163,0.0001832263660617,0.0009251020383089,-0.0473714247345924,0.0,0.0,0.0,-0.0139358695596456,60.0,-17.919267654418945,-0.0,-8.37520275354109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.000103774764284,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0001092798120225,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,8.07137112133205e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.0001092798556783,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,0.0005183759494684,290.496337890625,294.1499938964844,265.7830505371094,264.8694763183594,267.7162170410156,265.7990417480469,289.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057170340791,0.0001802069455152,0.0009255100740119,-0.0465768538415432,0.0,0.0,0.0,-0.0137855298817157,60.0,-17.87904167175293,-0.0,-8.33578184256112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001035213717841,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.0001090129808289,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,8.051662734942511e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,0.0001090130172087,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0005171101656742,290.49188232421875,294.1499938964844,265.7785949707031,264.8630065917969,267.6972351074219,265.79296875,289.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110301701352,0.0001770851522451,0.0009259319049306,-0.0457552596926689,0.0,0.0,0.0,-0.013630093075335,60.0,-17.836936950683594,-0.0,-8.295122455592718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001029870618367,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0001084503310266,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,8.01010537543334e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001084503674064,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.000514441228006,290.4830322265625,294.1499938964844,265.77178955078125,264.8519592285156,267.65985107421875,265.7830505371094,289.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097324071452,0.0001705026224954,0.0009268214926123,-0.0440225675702095,0.0,0.0,0.0,-0.0133023438975214,60.0,-17.74563217163086,-0.0,-8.20971450821162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001029870618367,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0001084503310266,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,8.01010537543334e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001084503674064,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.000514441228006,290.4830322265625,294.1499938964844,265.77178955078125,264.8519592285156,267.65985107421875,265.7830505371094,289.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097324071452,0.0001705026224954,0.0009268214926123,-0.0440225675702095,0.0,0.0,0.0,-0.0133023438975214,60.0,-17.74563217163086,-0.0,-8.20971450821162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,0.0001024248122121,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001078582499758,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.966374687384814e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,0.0001078582863556,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872497558594,0.0,0.0,0.0005116326501592,290.47418212890625,294.1499938964844,265.76763916015625,264.84332275390625,267.6233215332031,265.77593994140625,289.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913332225754,0.0001635757944313,0.0009277574717998,-0.042198821902275,0.0,0.0,0.0,-0.0129574500024318,60.0,-17.64634132385254,-0.0,-8.120315442283754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,0.0001024248122121,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001078582499758,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.966374687384814e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,0.0001078582863556,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872497558594,0.0,0.0,0.0005116326501592,290.47418212890625,294.1499938964844,265.76763916015625,264.84332275390625,267.6233215332031,265.77593994140625,289.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913332225754,0.0001635757944313,0.0009277574717998,-0.042198821902275,0.0,0.0,0.0,-0.0129574500024318,60.0,-17.64634132385254,-0.0,-8.120315442283754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.000101846671896,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.0001072494414984,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,7.921408541733399e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.0001072494778782,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0005087447352707,290.46533203125,294.1499938964844,265.76593017578125,264.8369140625,267.587646484375,265.771240234375,289.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085173105821,0.0001564533158671,0.0009287198190577,-0.0403231345117092,0.0,0.0,0.0,-0.0126028154045343,60.0,-17.541622161865234,-0.0,-8.02890198770001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.000101846671896,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.0001072494414984,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,7.921408541733399e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.0001072494778782,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0005087447352707,290.46533203125,294.1499938964844,265.76593017578125,264.8369140625,267.587646484375,265.771240234375,289.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085173105821,0.0001564533158671,0.0009287198190577,-0.0403231345117092,0.0,0.0,0.0,-0.0126028154045343,60.0,-17.541622161865234,-0.0,-8.02890198770001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0001012672582874,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,0.0001066392869688,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,7.87634271546267e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0001066393233486,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57177734375,0.0,0.0,0.0005058504757471,290.4565124511719,294.1499938964844,265.7664489746094,264.83258056640625,267.5528259277344,265.7687683105469,289.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789993684738,0.0001493151212343,0.0009296842035837,-0.0384428910911083,0.0,0.0,0.0,-0.0122473975643515,60.0,-17.43362808227539,-0.0,-7.937805435176416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0001012672582874,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,0.0001066392869688,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317932128906,0.0,0.0,7.87634271546267e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0001066393233486,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57177734375,0.0,0.0,0.0005058504757471,290.4565124511719,294.1499938964844,265.7664489746094,264.83258056640625,267.5528259277344,265.7687683105469,289.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789993684738,0.0001493151212343,0.0009296842035837,-0.0384428910911083,0.0,0.0,0.0,-0.0122473975643515,60.0,-17.43362808227539,-0.0,-7.937805435176416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001009824845823,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0001063394156517,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,7.854193972889334e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,0.0001063394447555,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,0.0005044279969297,290.4520874023437,294.1499938964844,265.7675170898437,264.8311462402344,267.5357666015625,265.76837158203125,289.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759650031104,0.0001458068581996,0.0009301581303589,-0.0375186465680599,0.0,0.0,0.0,-0.0120727177709341,60.0,-17.3792667388916,-0.0,-7.89322385230662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0001007037062663,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,0.0001060458453139,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,7.832510891603306e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,0.0001060458744177,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,0.0005030353786423,290.4476928710937,294.1499938964844,265.7690734863281,264.8302001953125,267.5189208984375,265.7684326171875,289.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729944333434,0.0001423724024789,0.0009306220454163,-0.036613754928112,0.0,0.0,0.0,-0.0119017120450735,60.0,-17.325193405151367,-0.0,-7.849701688655841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.000100174183899,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001054882304742,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,7.791326061123982e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.000105488266854,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,0.0005003903643228,290.4388732910156,294.1499938964844,265.7735595703125,264.82958984375,267.48590087890625,265.7698974609375,289.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673522483557,0.0001358489971607,0.0009315032511949,-0.0348947569727897,0.0,0.0,0.0,-0.0115769039839506,60.0,-17.219532012939453,-0.0,-7.767366838606905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.000100174183899,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001054882304742,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,7.791326061123982e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,0.000105488266854,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,0.0005003903643228,290.4388732910156,294.1499938964844,265.7735595703125,264.82958984375,267.48590087890625,265.7698974609375,289.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673522483557,0.0001358489971607,0.0009315032511949,-0.0348947569727897,0.0,0.0,0.0,-0.0115769039839506,60.0,-17.219532012939453,-0.0,-7.767366838606905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,9.969651728169993e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,0.0001049852289725,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,7.7541742939502e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001049852580763,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0004980043158866,290.4300842285156,294.1499938964844,265.7797546386719,264.8305969238281,267.4537658691406,265.7731018066406,289.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622624540701,0.0001299643918173,0.0009322980768047,-0.0333438292145729,0.0,0.0,0.0,-0.0112839024513959,60.0,-17.119951248168945,-0.0,-7.69346613083144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,9.969651728169993e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,0.0001049852289725,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,7.7541742939502e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001049852580763,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0004980043158866,290.4300842285156,294.1499938964844,265.7797546386719,264.8305969238281,267.4537658691406,265.7731018066406,289.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622624540701,0.0001299643918173,0.0009322980768047,-0.0333438292145729,0.0,0.0,0.0,-0.0112839024513959,60.0,-17.119951248168945,-0.0,-7.69346613083144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.928525832947344e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001045521566993,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,7.722187729086727e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,0.0001045521858031,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,0.00049594999291,290.4212646484375,294.1499938964844,265.7874755859375,264.8330993652344,267.4224853515625,265.7778625488281,289.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578802321106,0.0001248979533556,0.0009329823078587,-0.0320083461701869,0.0,0.0,0.0,-0.0110316378995776,60.0,-17.02931785583496,-0.0,-7.630123377566633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,9.928525832947344e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001045521566993,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,7.722187729086727e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,0.0001045521858031,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,0.00049594999291,290.4212646484375,294.1499938964844,265.7874755859375,264.8330993652344,267.4224853515625,265.7778625488281,289.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578802321106,0.0001248979533556,0.0009329823078587,-0.0320083461701869,0.0,0.0,0.0,-0.0110316378995776,60.0,-17.02931785583496,-0.0,-7.630123377566633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,9.89492837106809e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.0001041983559844,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,7.696056127315387e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001041983850882,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,0.0004942717496305,290.4124450683594,294.1499938964844,265.7965087890625,264.8369140625,267.3921203613281,265.7840576171875,289.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543001117184,0.0001207588866236,0.0009335412178188,-0.0309171862900257,0.0,0.0,0.0,-0.0108255483210086,60.0,-16.949851989746094,-0.0,-7.578569238830823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,9.89492837106809e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.0001041983559844,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,7.696056127315387e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001041983850882,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,0.0004942717496305,290.4124450683594,294.1499938964844,265.7965087890625,264.8369140625,267.3921203613281,265.7840576171875,289.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543001117184,0.0001207588866236,0.0009335412178188,-0.0309171862900257,0.0,0.0,0.0,-0.0108255483210086,60.0,-16.949851989746094,-0.0,-7.578569238830823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,9.881070582196116e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0001040524221025,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,7.685277523705736e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0001040524512063,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292053222656,0.0,0.0,0.0004935794859193,290.4080505371094,294.1499938964844,265.80145263671875,264.8392639160156,267.37725830078125,265.7876281738281,289.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528233833611,0.000119051655929,0.0009337716619484,-0.0304670855402946,0.0,0.0,0.0,-0.0107405427843332,60.0,-16.914745330810547,-0.0,-7.55735527491197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,9.86882732831873e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,0.0001039234994095,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,7.675754750380293e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.0001039235285134,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0004929679562337,290.40362548828125,294.1499938964844,265.8066711425781,264.8418884277344,267.3625793457031,265.79150390625,289.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515187168493,0.0001175433717435,0.0009339753305539,-0.0300694219768047,0.0,0.0,0.0,-0.0106654437258839,60.0,-16.88235092163086,-0.0,-7.538638868709313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.849106572801249e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001037158290273,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,7.660417031729594e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.0001037158654071,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0004919828497804,290.3948059082031,294.1499938964844,265.8178100585937,264.847900390625,267.3338317871094,265.80010986328125,289.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494171874597,0.0001151138931163,0.0009343033307231,-0.0294288527220487,0.0,0.0,0.0,-0.0105444760993123,60.0,-16.82577896118164,-0.0,-7.50853956787978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.849106572801249e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001037158290273,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,7.660417031729594e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.0001037158654071,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0004919828497804,290.3948059082031,294.1499938964844,265.8178100585937,264.847900390625,267.3338317871094,265.80010986328125,289.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494171874597,0.0001151138931163,0.0009343033307231,-0.0294288527220487,0.0,0.0,0.0,-0.0105444760993123,60.0,-16.82577896118164,-0.0,-7.50853956787978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.833616059040652e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.0001035527093335,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,7.648368773516268e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001035527384374,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,0.0004912090953439,290.3859558105469,294.1499938964844,265.8297119140625,264.8547668457031,267.305908203125,265.80975341796875,289.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477665346115,0.0001132054821937,0.000934561016038,-0.0289256460964679,0.0,0.0,0.0,-0.0104494532570242,60.0,-16.777990341186523,-0.0,-7.484937469826036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.833616059040652e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.0001035527093335,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,7.648368773516268e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001035527384374,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,0.0004912090953439,290.3859558105469,294.1499938964844,265.8297119140625,264.8547668457031,267.305908203125,265.80975341796875,289.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477665346115,0.0001132054821937,0.000934561016038,-0.0289256460964679,0.0,0.0,0.0,-0.0104494532570242,60.0,-16.777990341186523,-0.0,-7.484937469826036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,9.820092236623168e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236083984375,0.0,0.0,0.0001034102970152,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,7.637849921593443e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.000103410326119,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,0.0004905335372313,290.3770446777344,294.1499938964844,265.8421936035156,264.8623352050781,267.2787780761719,265.8202819824219,289.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463254293426,0.0001115393824875,0.0009347860468551,-0.0284863132983446,0.0,0.0,0.0,-0.0103664966300129,60.0,-16.73516273498535,-0.0,-7.464362994369368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
