time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,9.820092236623168e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236083984375,0.0,0.0,0.0001034102970152,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,7.637849921593443e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.000103410326119,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,0.0004905335372313,290.3770446777344,294.1499938964844,265.8421936035156,264.8623352050781,267.2787780761719,265.8202819824219,289.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463254293426,0.0001115393824875,0.0009347860468551,-0.0284863132983446,0.0,0.0,0.0,-0.0103664966300129,60.0,-16.73516273498535,-0.0,-7.464362994369368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,9.808100003283472e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0001032840082189,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,7.628522871527821e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.0001032840445986,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.0004899345221929,290.3681640625,294.1499938964844,265.8550720214844,264.8704833984375,267.2523498535156,265.8314819335937,289.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450475383549,0.0001100619701901,0.0009349855827167,-0.0280967224389314,0.0,0.0,0.0,-0.0102929342538118,60.0,-16.695077896118164,-0.0,-7.44614254699627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,9.808100003283472e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0001032840082189,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,7.628522871527821e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.0001032840445986,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.0004899345221929,290.3681640625,294.1499938964844,265.8550720214844,264.8704833984375,267.2523498535156,265.8314819335937,289.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450475383549,0.0001100619701901,0.0009349855827167,-0.0280967224389314,0.0,0.0,0.0,-0.0102929342538118,60.0,-16.695077896118164,-0.0,-7.44614254699627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.802588465390728e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,0.0001032259751809,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,7.624235877301544e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0001032260042848,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,0.0004896591999568,290.3637084960937,294.1499938964844,265.8616027832031,264.8747253417969,267.23944091796875,265.8373107910156,289.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444602230563,0.0001093829487217,0.000935077201575,-0.0279176626354455,0.0,0.0,0.0,-0.0102591244503855,60.0,-16.676055908203125,-0.0,-7.43777519573996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.797488019103184e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,0.0001031722567859,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,7.620269025210291e-05,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001031722858897,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.0004894044250249,290.3592224121094,294.1499938964844,265.8681640625,264.8790588378906,267.2267761230469,265.84326171875,289.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439166799187,0.0001087545533664,0.0009351621265523,-0.0277519486844539,0.0,0.0,0.0,-0.0102278357371687,60.0,-16.657657623291016,-0.0,-7.430036674804796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,9.788195893634112e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0001030744097079,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,7.613041816512123e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0001030744388117,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781494140625,0.0,0.0,0.0004889402771368,290.35028076171875,294.1499938964844,265.8812866210937,264.88787841796875,267.20184326171875,265.8554077148437,289.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429265676066,0.0001076097905752,0.0009353167260996,-0.0274500604718923,0.0,0.0,0.0,-0.0101708369329571,60.0,-16.622312545776367,-0.0,-7.415948743982882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,9.788195893634112e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0001030744097079,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,7.613041816512123e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0001030744388117,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781494140625,0.0,0.0,0.0004889402771368,290.35028076171875,294.1499938964844,265.8812866210937,264.88787841796875,267.20184326171875,265.8554077148437,289.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429265676066,0.0001076097905752,0.0009353167260996,-0.0274500604718923,0.0,0.0,0.0,-0.0101708369329571,60.0,-16.622312545776367,-0.0,-7.415948743982882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.78001407929696e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0001029882550938,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,7.606678263982758e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,0.0001029882841976,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,0.0004885316011495,290.3412780761719,294.1499938964844,265.89422607421875,264.8968200683594,267.1776733398437,265.8677673339844,289.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420547332614,0.0001066018085111,0.0009354528738185,-0.027184234932065,0.0,0.0,0.0,-0.0101206479594111,60.0,-16.58924674987793,-0.0,-7.403555457585753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.78001407929696e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0001029882550938,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,7.606678263982758e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,0.0001029882841976,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701843261719,0.0,0.0,0.0004885316011495,290.3412780761719,294.1499938964844,265.89422607421875,264.8968200683594,267.1776733398437,265.8677673339844,289.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420547332614,0.0001066018085111,0.0009354528738185,-0.027184234932065,0.0,0.0,0.0,-0.0101206479594111,60.0,-16.58924674987793,-0.0,-7.403555457585753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,9.772783232619986e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0001029121049214,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,7.601053948746994e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,0.0001029121340252,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,0.0004881703935097,290.332275390625,294.1499938964844,265.9068298339844,264.9057312011719,267.1541442871094,265.88018798828125,289.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412840638309,0.0001057108966051,0.0009355731890536,-0.0269492790102958,0.0,0.0,0.0,-0.0100762890651822,60.0,-16.55814552307129,-0.0,-7.392610257284107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,9.772783232619986e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0001029121049214,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,7.601053948746994e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,0.0001029121340252,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,0.0004881703935097,290.332275390625,294.1499938964844,265.9068298339844,264.9057312011719,267.1541442871094,265.88018798828125,289.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412840638309,0.0001057108966051,0.0009355731890536,-0.0269492790102958,0.0,0.0,0.0,-0.0100762890651822,60.0,-16.55814552307129,-0.0,-7.392610257284107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,9.766284347278996e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.00010284367454,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,7.595999340992421e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,0.0001028437036438,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,0.0004878457693848,290.3232421875,294.1499938964844,265.9188842773437,264.9144592285156,267.13134765625,265.8924560546875,289.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405915090814,0.0001049102647812,0.00093568128068,-0.026738129556179,0.0,0.0,0.0,-0.0100364238023757,60.0,-16.528900146484375,-0.0,-7.3827806090776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,9.766284347278996e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.00010284367454,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,7.595999340992421e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,0.0001028437036438,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,0.0004878457693848,290.3232421875,294.1499938964844,265.9188842773437,264.9144592285156,267.13134765625,265.8924560546875,289.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405915090814,0.0001049102647812,0.00093568128068,-0.026738129556179,0.0,0.0,0.0,-0.0100364238023757,60.0,-16.528900146484375,-0.0,-7.3827806090776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,9.76327937678434e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0001028120314003,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,7.593662303406745e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,0.0001028120605042,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501342773437,0.0,0.0,0.0004876956809312,290.3187255859375,294.1499938964844,265.9246520996094,264.9187316894531,267.1202087402344,265.8984680175781,289.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402713669463,0.000104540013126,0.0009357313392683,-0.0266404822468757,0.0,0.0,0.0,-0.0100179892033338,60.0,-16.514944076538086,-0.0,-7.378237398825149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,9.760368266142903e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.000102781370515,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,7.591398025397211e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001027813996188,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44610595703125,0.0,0.0,0.0004875502490904,290.3141784667969,294.1499938964844,265.93023681640625,264.9228515625,267.1092224121094,265.9043884277344,289.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399610036984,0.0001041813084157,0.0009357797098346,-0.0265458784997463,0.0,0.0,0.0,-0.0100001282989978,60.0,-16.501312255859375,-0.0,-7.373837007662587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,9.754807251738384e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001027228136081,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,7.587073196191341e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0001027228427119,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,0.0004872724821325,290.3050842285156,294.1499938964844,265.940673828125,264.9307861328125,267.08770751953125,265.9158630371094,289.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393684497103,0.0001034962115227,0.0009358722600154,-0.0263651944696903,0.0,0.0,0.0,-0.0099660167470574,60.0,-16.47504425048828,-0.0,-7.365436260897695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,9.754807251738384e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001027228136081,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,7.587073196191341e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0001027228427119,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,0.0004872724821325,290.3050842285156,294.1499938964844,265.940673828125,264.9307861328125,267.08770751953125,265.9158630371094,289.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393684497103,0.0001034962115227,0.0009358722600154,-0.0263651944696903,0.0,0.0,0.0,-0.0099660167470574,60.0,-16.47504425048828,-0.0,-7.365436260897695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,9.749432501848788e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001026662139338,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,7.582892430946231e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,0.0001026662430376,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,0.0004870039992965,290.29595947265625,294.1499938964844,265.95001220703125,264.93804931640625,267.0667724609375,265.9266662597656,289.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387956863269,0.0001028340193443,0.0009359617251902,-0.0261905454099178,0.0,0.0,0.0,-0.0099330451339483,60.0,-16.450000762939453,-0.0,-7.357321152312579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,9.749432501848788e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001026662139338,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,7.582892430946231e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388854980469,0.0,0.0,0.0001026662430376,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299011230469,0.0,0.0,0.0004870039992965,290.29595947265625,294.1499938964844,265.95001220703125,264.93804931640625,267.0667724609375,265.9266662597656,289.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387956863269,0.0001028340193443,0.0009359617251902,-0.0261905454099178,0.0,0.0,0.0,-0.0099330451339483,60.0,-16.450000762939453,-0.0,-7.357321152312579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,9.744068665895612e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,0.0001026097306748,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,7.578720396850258e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,0.0001026097597787,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,0.0004867360694333,290.28680419921875,294.1499938964844,265.9595642089844,264.9462890625,267.04638671875,265.9369201660156,289.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224203512,0.0001021731586661,0.0009360510157421,-0.0260162483900785,0.0,0.0,0.0,-0.0099001405760645,60.0,-16.425508499145508,-0.0,-7.3492266494668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,9.744068665895612e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042236328125,0.0,0.0,0.0001026097306748,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,7.578720396850258e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,0.0001026097597787,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,0.0004867360694333,290.28680419921875,294.1499938964844,265.9595642089844,264.9462890625,267.04638671875,265.9369201660156,289.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224203512,0.0001021731586661,0.0009360510157421,-0.0260162483900785,0.0,0.0,0.0,-0.0099001405760645,60.0,-16.425508499145508,-0.0,-7.3492266494668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,9.73864516709e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0001025526216835,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,7.574502524221316e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,0.0001025526435114,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135437011719,0.0,0.0,0.0004864651709794,290.2776184082031,294.1499938964844,265.9707336425781,264.9571228027344,267.026611328125,265.947265625,289.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376462014392,0.0001015049638226,0.0009361412376165,-0.0258400123566389,0.0,0.0,0.0,-0.009866870008409,60.0,-16.400348663330078,-0.0,-7.34104688149273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,9.73864516709e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0001025526216835,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905822753906,0.0,0.0,7.574502524221316e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,0.0001025526435114,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135437011719,0.0,0.0,0.0004864651709794,290.2776184082031,294.1499938964844,265.9707336425781,264.9571228027344,267.026611328125,265.947265625,289.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376462014392,0.0001015049638226,0.0009361412376165,-0.0258400123566389,0.0,0.0,0.0,-0.009866870008409,60.0,-16.400348663330078,-0.0,-7.34104688149273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,9.73591741058044e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.0001025238962029,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,7.57238085498102e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.0001025239180307,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,0.0004863289068453,290.2730407714844,294.1499938964844,265.97686767578125,264.96343994140625,267.0169372558594,265.95263671875,289.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373555123806,0.0001011688727885,0.000936186639592,-0.0257513672113418,0.0,0.0,0.0,-0.0098501360043883,60.0,-16.387371063232422,-0.0,-7.33693426013815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,9.733181650517508e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806030273437,0.0,0.0,0.0001024950834107,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,7.570252637378871e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,0.0001024951052386,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40533447265625,0.0,0.0,0.0004861922352574,290.2684326171875,294.1499938964844,265.9833679199219,264.9703063964844,267.0074462890625,265.95819091796875,289.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370640084147,0.0001008317922241,0.0009362321579828,-0.025662463158369,0.0,0.0,0.0,-0.0098333517089486,60.0,-16.3741455078125,-0.0,-7.332810980642537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,9.727691940497608e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.0001024372759275,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,7.565983105450869e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0001024372977553,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,0.0004859180189669,290.2591857910156,294.1499938964844,265.9973449707031,264.9857177734375,266.9888916015625,265.969970703125,289.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364790214225,0.0001001554337562,0.0009363235440105,-0.0254840701818466,0.0,0.0,0.0,-0.0097996750846505,60.0,-16.34697723388672,-0.0,-7.324540263198287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,9.727691940497608e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.0001024372759275,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,7.565983105450869e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,0.0001024372977553,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,0.0004859180189669,290.2591857910156,294.1499938964844,265.9973449707031,264.9857177734375,266.9888916015625,265.969970703125,289.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364790214225,0.0001001554337562,0.0009363235440105,-0.0254840701818466,0.0,0.0,0.0,-0.0097996750846505,60.0,-16.34697723388672,-0.0,-7.324540263198287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,9.722189133754e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,0.000102379330201,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,7.561703387182206e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,0.0001023793593049,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,0.000485643162392,290.2499389648437,294.1499938964844,266.0125732421875,265.0031433105469,266.9709777832031,265.9826965332031,289.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358926374465,9.947753278538583e-05,0.0009364151046611,-0.0253052655607461,0.0,0.0,0.0,-0.0097659220919013,60.0,-16.318899154663086,-0.0,-7.316255334899324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,9.722189133754e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,0.000102379330201,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,7.561703387182206e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,0.0001023793593049,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,0.000485643162392,290.2499389648437,294.1499938964844,266.0125732421875,265.0031433105469,266.9709777832031,265.9826965332031,289.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358926374465,9.947753278538583e-05,0.0009364151046611,-0.0253052655607461,0.0,0.0,0.0,-0.0097659220919013,60.0,-16.318899154663086,-0.0,-7.316255334899324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,9.716686327010392e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001023213771986,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,7.557422941317782e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,0.0001023214063025,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0004853682767134,290.2406311035156,294.1499938964844,266.0289306640625,265.0223999023437,266.9537048339844,265.9964904785156,289.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353062534704,9.879952267510816e-05,0.0009365066653117,-0.0251264329999685,0.0,0.0,0.0,-0.0097321635112166,60.0,-16.290019989013672,-0.0,-7.307974669856776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,9.716686327010392e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001023213771986,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,7.557422941317782e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,0.0001023214063025,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0004853682767134,290.2406311035156,294.1499938964844,266.0289306640625,265.0223999023437,266.9537048339844,265.9964904785156,289.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353062534704,9.879952267510816e-05,0.0009365066653117,-0.0251264329999685,0.0,0.0,0.0,-0.0097321635112166,60.0,-16.290019989013672,-0.0,-7.307974669856776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.669921875,0.0,0.0,9.711192251415925e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0001022635260596,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,7.553149771410972e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,0.0001022635551635,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721618652344,0.0,0.0,0.000485093856696,290.2313232421875,294.1499938964844,266.0462951660156,265.0433349609375,266.9370422363281,266.0112609863281,289.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034720800817,9.812267671804876e-05,0.000936598109547,-0.0249479040503501,0.0,0.0,0.0,-0.009698461741209,60.0,-16.26044273376465,-0.0,-7.299711768382623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.669921875,0.0,0.0,9.711192251415925e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0001022635260596,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,7.553149771410972e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,0.0001022635551635,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721618652344,0.0,0.0,0.000485093856696,290.2313232421875,294.1499938964844,266.0462951660156,265.0433349609375,266.9370422363281,266.0112609863281,289.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034720800817,9.812267671804876e-05,0.000936598109547,-0.0249479040503501,0.0,0.0,0.0,-0.009698461741209,60.0,-16.26044273376465,-0.0,-7.299711768382623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,9.70845139818266e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,0.0001022346623358,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260070800781,0.0,0.0,7.551017915830016e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576477050781,0.0,0.0,0.0001022346841637,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36798095703125,0.0,0.0,0.0004849569231737,290.2266540527344,294.1499938964844,266.0552978515625,265.05438232421875,266.9289855957031,266.0190124511719,289.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344287147745,9.778497042134404e-05,0.0009366437443532,-0.0248588267713785,0.0,0.0,0.0,-0.0096816476434469,60.0,-16.245424270629883,-0.0,-7.295591331057949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.705716365715487e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0001022058640955,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,7.54889115341939e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0001022058859234,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,0.0004848203388974,290.22198486328125,294.1499938964844,266.06451416015625,265.0657653808594,266.9210510253906,266.0270080566406,289.0012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034137327224,9.744803537614644e-05,0.000936689262744,-0.0247699543833732,0.0,0.0,0.0,-0.0096648707985877,60.0,-16.230266571044922,-0.0,-7.291480841331578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,9.700268128653988e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,0.0001021484858938,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,7.544652908109128e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,0.0001021485149976,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0004845481598749,290.2126159667969,294.1499938964844,266.0835266113281,265.0895080566406,266.9057006835937,266.04364013671875,288.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335566475987,9.677675552666189e-05,0.000936779892072,-0.0245928894728422,0.0,0.0,0.0,-0.0096314474940299,60.0,-16.199581146240234,-0.0,-7.283296099558356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,9.700268128653988e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,0.0001021484858938,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,7.544652908109128e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,0.0001021485149976,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0004845481598749,290.2126159667969,294.1499938964844,266.0835266113281,265.0895080566406,266.9057006835937,266.04364013671875,288.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335566475987,9.677675552666189e-05,0.000936779892072,-0.0245928894728422,0.0,0.0,0.0,-0.0096314474940299,60.0,-16.199581146240234,-0.0,-7.283296099558356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,9.694851178210227e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,0.0001020914496621,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968017578125,0.0,0.0,7.540440128650516e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001020914714899,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0004842775815632,290.2032165527344,294.1499938964844,266.1031799316406,265.1143798828125,266.8909912109375,266.06109619140625,288.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329794604331,9.610938286641613e-05,0.0009368700557388,-0.0244168527424335,0.0,0.0,0.0,-0.0095982179045677,60.0,-16.168493270874023,-0.0,-7.275163227404846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,9.694851178210227e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,0.0001020914496621,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968017578125,0.0,0.0,7.540440128650516e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001020914714899,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0004842775815632,290.2032165527344,294.1499938964844,266.1031799316406,265.1143798828125,266.8909912109375,266.06109619140625,288.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329794604331,9.610938286641613e-05,0.0009368700557388,-0.0244168527424335,0.0,0.0,0.0,-0.0095982179045677,60.0,-16.168493270874023,-0.0,-7.275163227404846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
