time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213073730469,0.0,0.0,9.689474245533348e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867614746094,0.0,0.0,0.000102034820884,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,7.536257908213884e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001020348499878,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,0.0004840090114157,290.1938171386719,294.1499938964844,266.12335205078125,265.1402282714844,266.8769226074219,266.07928466796875,288.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032406464219,9.544693602947518e-05,0.0009369595209136,-0.0242421124130487,0.0,0.0,0.0,-0.0095652341842651,60.0,-16.137088775634766,-0.0,-7.267094304097554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213073730469,0.0,0.0,9.689474245533348e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867614746094,0.0,0.0,0.000102034820884,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,7.536257908213884e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001020348499878,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,0.0004840090114157,290.1938171386719,294.1499938964844,266.12335205078125,265.1402282714844,266.8769226074219,266.07928466796875,288.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032406464219,9.544693602947518e-05,0.0009369595209136,-0.0242421124130487,0.0,0.0,0.0,-0.0095652341842651,60.0,-16.137088775634766,-0.0,-7.267094304097554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,9.684140968602152e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,0.0001019786650431,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,7.532109884778038e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,0.000101978686871,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,0.0004837425949517,290.18438720703125,294.1499938964844,266.1439514160156,265.16680908203125,266.8634948730469,266.0980834960937,288.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318381246179,9.478987340116872e-05,0.0009370482875965,-0.0240687914192676,0.0,0.0,0.0,-0.0095325177535414,60.0,-16.1054630279541,-0.0,-7.259095724521103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,9.684140968602152e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,0.0001019786650431,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735168457031,0.0,0.0,7.532109884778038e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,0.000101978686871,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,0.0004837425949517,290.18438720703125,294.1499938964844,266.1439514160156,265.16680908203125,266.8634948730469,266.0980834960937,288.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318381246179,9.478987340116872e-05,0.0009370482875965,-0.0240687914192676,0.0,0.0,0.0,-0.0095325177535414,60.0,-16.1054630279541,-0.0,-7.259095724521103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,9.681491792434826e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,0.0001019507690216,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56768798828125,0.0,0.0,7.530049333581701e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,0.0001019507908495,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,0.0004836102598346,290.1796569824219,294.1499938964844,266.15435791015625,265.18035888671875,266.85699462890625,266.1076965332031,288.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315558174625,9.446349577046932e-05,0.0009370923507958,-0.023982698097825,0.0,0.0,0.0,-0.009516267105937,60.0,-16.0895938873291,-0.0,-7.25512450117094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971069335937,0.0,0.0,9.67885716818273e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0001019230257952,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,7.528000423917547e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981994628906,0.0,0.0,0.0001019230476231,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.0004834786814171,290.1749267578125,294.1499938964844,266.1648254394531,265.19403076171875,266.8506774902344,266.117431640625,288.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312751401215,9.41389298532158e-05,0.0009371361811645,-0.0238970797508955,0.0,0.0,0.0,-0.0095001067966222,60.0,-16.073705673217773,-0.0,-7.251176015188322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,9.673631575424224e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,0.0001018679904518,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,7.523936073994264e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,0.0001018680195556,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0004832176491618,290.1654357910156,294.1499938964844,266.1858825683594,265.2216186523437,266.8385314941406,266.1371765136719,288.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307182092219,9.349509491585196e-05,0.0009372231434099,-0.0237272437661886,0.0,0.0,0.0,-0.0094680497422814,60.0,-16.041913986206055,-0.0,-7.243347255325716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,9.673631575424224e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,0.0001018679904518,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,7.523936073994264e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,0.0001018680195556,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,0.0004832176491618,290.1654357910156,294.1499938964844,266.1858825683594,265.2216186523437,266.8385314941406,266.1371765136719,288.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307182092219,9.349509491585196e-05,0.0009372231434099,-0.0237272437661886,0.0,0.0,0.0,-0.0094680497422814,60.0,-16.041913986206055,-0.0,-7.243347255325716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,9.668462735135108e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0001018135662889,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,7.519916107412428e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001018135881167,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.0004829594690818,290.1559143066406,294.1499938964844,266.2070007324219,265.2494812011719,266.8269348144531,266.1572265625,288.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301674483343,9.285831765737385e-05,0.0009373091743327,-0.0235592667013406,0.0,0.0,0.0,-0.0094363437965512,60.0,-16.010169982910156,-0.0,-7.235608734390554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,9.668462735135108e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0001018135662889,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,7.519916107412428e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001018135881167,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.0004829594690818,290.1559143066406,294.1499938964844,266.2070007324219,265.2494812011719,266.8269348144531,266.1572265625,288.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301674483343,9.285831765737385e-05,0.0009373091743327,-0.0235592667013406,0.0,0.0,0.0,-0.0094363437965512,60.0,-16.010169982910156,-0.0,-7.235608734390554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609741210937,0.0,0.0,9.663365199230611e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52862548828125,0.0,0.0,0.0001017598915495,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,7.515951438108459e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.0001017599133774,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,0.0004827048396691,290.1463623046875,294.1499938964844,266.2280578613281,265.2773742675781,266.81597900390625,266.1774597167969,288.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296242544427,9.223031520377845e-05,0.0009373939828947,-0.023393603041768,0.0,0.0,0.0,-0.0094050746411085,60.0,-15.978578567504885,-0.0,-7.227980347579432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609741210937,0.0,0.0,9.663365199230611e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52862548828125,0.0,0.0,0.0001017598915495,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270690917969,0.0,0.0,7.515951438108459e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.0001017599133774,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,0.0004827048396691,290.1463623046875,294.1499938964844,266.2280578613281,265.2773742675781,266.81597900390625,266.1774597167969,288.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296242544427,9.223031520377845e-05,0.0009373939828947,-0.023393603041768,0.0,0.0,0.0,-0.0094050746411085,60.0,-15.978578567504885,-0.0,-7.227980347579432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,9.658336784923448e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,0.0001017069298541,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155029296875,0.0,0.0,7.512039883295074e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0001017069516819,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28717041015625,0.0,0.0,0.0004824536445084,290.1368103027344,294.1499938964844,266.2489318847656,265.3051147460937,266.8055725097656,266.19781494140625,288.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290883947163,9.161077468888834e-05,0.0009374776855111,-0.0232301689684391,0.0,0.0,0.0,-0.0093742264434695,60.0,-15.947205543518066,-0.0,-7.220458542178676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,9.658336784923448e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170288085937,0.0,0.0,0.0001017069298541,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155029296875,0.0,0.0,7.512039883295074e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0001017069516819,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28717041015625,0.0,0.0,0.0004824536445084,290.1368103027344,294.1499938964844,266.2489318847656,265.3051147460937,266.8055725097656,266.19781494140625,288.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290883947163,9.161077468888834e-05,0.0009374776855111,-0.0232301689684391,0.0,0.0,0.0,-0.0093742264434695,60.0,-15.947205543518066,-0.0,-7.220458542178676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54296875,0.0,0.0,9.655855683377013e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51123046875,0.0,0.0,0.0001016808018903,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,7.510110299335793e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0001016808237181,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,0.0004823297203984,290.13201904296875,294.1499938964844,266.2592468261719,265.31890869140625,266.80059814453125,266.2079772949219,288.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288240155205,9.130508988164364e-05,0.0009375189547426,-0.0231495294719934,0.0,0.0,0.0,-0.0093590067699551,60.0,-15.931646347045898,-0.0,-7.216748798555275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,9.653394226916134e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50543212890625,0.0,0.0,0.0001016548922052,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039367675781,0.0,0.0,7.508195994887501e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,0.0001016549140331,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.0004822067858185,290.1272277832031,294.1499938964844,266.2695007324219,265.33258056640625,266.7957458496094,266.2181396484375,288.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285617318004,9.10018861759454e-05,0.0009375598747283,-0.0230695437639951,0.0,0.0,0.0,-0.0093439100310206,60.0,-15.916178703308104,-0.0,-7.213070318812242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,9.64854916674085e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.0001016038659145,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924011230469,0.0,0.0,7.504427776439115e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.0001016038877423,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,0.0004819647583644,290.1176452636719,294.1499938964844,266.2896423339844,265.3595275878906,266.7864990234375,266.2383117675781,288.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280454298481,9.040495933732018e-05,0.0009376404923386,-0.0229120720177888,0.0,0.0,0.0,-0.0093141878023743,60.0,-15.885601997375488,-0.0,-7.205830598877584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,9.64854916674085e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.0001016038659145,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924011230469,0.0,0.0,7.504427776439115e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.0001016038877423,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,0.0004819647583644,290.1176452636719,294.1499938964844,266.2896423339844,265.3595275878906,266.7864990234375,266.2383117675781,288.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280454298481,9.040495933732018e-05,0.0009376404923386,-0.0229120720177888,0.0,0.0,0.0,-0.0093141878023743,60.0,-15.885601997375488,-0.0,-7.205830598877584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,9.643797966418788e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,0.0001015538364299,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,7.500732317566872e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,0.0001015538582578,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,0.0004817274166271,290.1080017089844,294.1499938964844,266.30926513671875,265.38580322265625,266.7777404785156,266.2582702636719,288.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275391396135,8.981960127130151e-05,0.0009377195965498,-0.022757651284337,0.0,0.0,0.0,-0.0092850420624017,60.0,-15.85550308227539,-0.0,-7.198735119118282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,9.643797966418788e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,0.0001015538364299,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,7.500732317566872e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,0.0001015538582578,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,0.0004817274166271,290.1080017089844,294.1499938964844,266.30926513671875,265.38580322265625,266.7777404785156,266.2582702636719,288.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275391396135,8.981960127130151e-05,0.0009377195965498,-0.022757651284337,0.0,0.0,0.0,-0.0092850420624017,60.0,-15.85550308227539,-0.0,-7.198735119118282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,9.639179916121066e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47076416015625,0.0,0.0,0.0001015052039292,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,7.497140177292749e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001015052257571,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,0.0004814967396669,290.0983581542969,294.1499938964844,266.3282470703125,265.41119384765625,266.76953125,266.2778625488281,288.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270470520481,8.925065776566043e-05,0.0009377964306622,-0.0226075574755668,0.0,0.0,0.0,-0.0092567140236496,60.0,-15.8261079788208,-0.0,-7.191841433495938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,9.639179916121066e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47076416015625,0.0,0.0,0.0001015052039292,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,7.497140177292749e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001015052257571,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,0.0004814967396669,290.0983581542969,294.1499938964844,266.3282470703125,265.41119384765625,266.76953125,266.2778625488281,288.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270470520481,8.925065776566043e-05,0.0009377964306622,-0.0226075574755668,0.0,0.0,0.0,-0.0092567140236496,60.0,-15.8261079788208,-0.0,-7.191841433495938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,9.634677553549408e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,0.0001014577865134,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,7.493638258893043e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,0.0001014578083413,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,0.0004812718252651,290.08868408203125,294.1499938964844,266.346435546875,265.435546875,266.7617492675781,266.2970275878906,288.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265671880915,8.869588782545179e-05,0.0009378713439218,-0.0224612019956111,0.0,0.0,0.0,-0.0092290909960865,60.0,-15.79734230041504,-0.0,-7.185123251929326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,9.634677553549408e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,0.0001014577865134,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,7.493638258893043e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,0.0001014578083413,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,0.0004812718252651,290.08868408203125,294.1499938964844,266.346435546875,265.435546875,266.7617492675781,266.2970275878906,288.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265671880915,8.869588782545179e-05,0.0009378713439218,-0.0224612019956111,0.0,0.0,0.0,-0.0092290909960865,60.0,-15.79734230041504,-0.0,-7.185123251929326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,9.63249258347787e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,0.0001014347799355,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,7.49193859519437e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,0.0001014348017633,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0004811626859009,290.0838623046875,294.1499938964844,266.3551940917969,265.4472961425781,266.758056640625,266.3063659667969,288.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263344738632,8.842671377351508e-05,0.0009379077237099,-0.0223901905119419,0.0,0.0,0.0,-0.0092156892642378,60.0,-15.783318519592283,-0.0,-7.181863992400396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.477294921875,0.0,0.0,9.630341082811356e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,0.0001014121226035,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,7.490265124943107e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.0001014121444313,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,0.000481055205455,290.0790100097656,294.1499938964844,266.3637390136719,265.45867919921875,266.75445556640625,266.3155822753906,288.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261051356792,8.816165063763037e-05,0.0009379435214214,-0.0223202612251043,0.0,0.0,0.0,-0.0092024905607104,60.0,-15.769495010375977,-0.0,-7.178655891948439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,9.626191604183988e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361877441406,0.0,0.0,0.000101368430478,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,7.487038237741217e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,0.0001013684523059,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,0.0004808479570783,290.0692749023437,294.1499938964844,266.3800354003906,265.4803771972656,266.74761962890625,266.3334045410156,288.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256629902869,8.765045640757307e-05,0.0009380125557072,-0.0221854001283645,0.0,0.0,0.0,-0.0091770375147461,60.0,-15.742650985717772,-0.0,-7.172470617433646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654235839844,0.0,0.0,9.626191604183988e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361877441406,0.0,0.0,0.000101368430478,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,7.487038237741217e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,0.0001013684523059,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,0.0004808479570783,290.0692749023437,294.1499938964844,266.3800354003906,265.4803771972656,266.74761962890625,266.3334045410156,288.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256629902869,8.765045640757307e-05,0.0009380125557072,-0.0221854001283645,0.0,0.0,0.0,-0.0091770375147461,60.0,-15.742650985717772,-0.0,-7.172470617433646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,9.622232028050348e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.0001013267319649,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,7.483958324883133e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0001013267537928,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,0.0004806501674465,290.0595397949219,294.1499938964844,266.39520263671875,265.50048828125,266.7411804199219,266.3504638671875,288.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.716262527741492e-05,0.0009380784467794,-0.0220567006617784,0.0,0.0,0.0,-0.0091527476906776,60.0,-15.71683120727539,-0.0,-7.16657098109863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,9.622232028050348e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.0001013267319649,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42333984375,0.0,0.0,7.483958324883133e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0001013267537928,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,0.0004806501674465,290.0595397949219,294.1499938964844,266.39520263671875,265.50048828125,266.7411804199219,266.3504638671875,288.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.716262527741492e-05,0.0009380784467794,-0.0220567006617784,0.0,0.0,0.0,-0.0091527476906776,60.0,-15.71683120727539,-0.0,-7.16657098109863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,9.61849291343242e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0001012873617582,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,7.481050852220505e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3579406738281,0.0,0.0,0.0001012873835861,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,0.0004804634081665,290.0498046875,294.1499938964844,266.4091186523437,265.518798828125,266.735107421875,266.36669921875,288.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024842611514,8.670199167681858e-05,0.0009381406125612,-0.0219351761043071,0.0,0.0,0.0,-0.0091298129409551,60.0,-15.692131042480469,-0.0,-7.161001747135742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,9.61849291343242e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0001012873617582,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118347167969,0.0,0.0,7.481050852220505e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3579406738281,0.0,0.0,0.0001012873835861,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,0.0004804634081665,290.0498046875,294.1499938964844,266.4091186523437,265.518798828125,266.735107421875,266.36669921875,288.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024842611514,8.670199167681858e-05,0.0009381406125612,-0.0219351761043071,0.0,0.0,0.0,-0.0091298129409551,60.0,-15.692131042480469,-0.0,-7.161001747135742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,9.615053568268196e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0001012511420412,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,7.47837548260577e-05,290.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,0.0001012511565932,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,0.0004802916082553,290.0400085449219,294.1499938964844,266.42169189453125,265.53515625,266.7294006347656,266.3818054199219,288.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244761360809,8.62782180774957e-05,0.0009381978306919,-0.0218233745545148,0.0,0.0,0.0,-0.0091087128967046,60.0,-15.668949127197266,-0.0,-7.155880865639119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,9.615053568268196e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,0.0001012511420412,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,7.47837548260577e-05,290.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,0.0001012511565932,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,0.0004802916082553,290.0400085449219,294.1499938964844,266.42169189453125,265.53515625,266.7294006347656,266.3818054199219,288.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244761360809,8.62782180774957e-05,0.0009381978306919,-0.0218233745545148,0.0,0.0,0.0,-0.0091087128967046,60.0,-15.668949127197266,-0.0,-7.155880865639119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,9.613413567421958e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,0.0001012338689179,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946533203125,0.0,0.0,7.477099279640242e-05,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417663574219,0.0,0.0,0.0001012338907457,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950378417969,0.0,0.0,0.0004802096809726,290.0351257324219,294.1499938964844,266.4273986816406,265.5425109863281,266.7266540527344,266.38897705078125,288.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243012802675,8.607614290667698e-05,0.0009382251300849,-0.0217700619250535,0.0,0.0,0.0,-0.0090986508876085,60.0,-15.657797813415527,-0.0,-7.153438730256313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179992675781,0.0,0.0,9.611884161131456e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,0.0001012177672237,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,7.475910388166085e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,0.0001012177890515,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905822753906,0.0,0.0,0.0004801332834176,290.0302124023437,294.1499938964844,266.4327697753906,265.54931640625,266.7239685058594,266.39581298828125,288.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241382988169,8.588775381213054e-05,0.0009382505668327,-0.0217203609645366,0.0,0.0,0.0,-0.009089270606637,60.0,-15.647098541259766,-0.0,-7.151163572416408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,9.60907491389662e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,0.00010118818318,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,7.473724690498784e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.0001011881977319,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0004799929447472,290.0204162597656,294.1499938964844,266.4422302246094,265.5611572265625,266.7188415527344,266.4086303710937,288.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238388786092,8.554158557672054e-05,0.0009382973075844,-0.0216290317475795,0.0,0.0,0.0,-0.0090720346197485,60.0,-15.626879692077637,-0.0,-7.146982738959198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,9.60907491389662e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,0.00010118818318,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,7.473724690498784e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.0001011881977319,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0004799929447472,290.0204162597656,294.1499938964844,266.4422302246094,265.5611572265625,266.7188415527344,266.4086303710937,288.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238388786092,8.554158557672054e-05,0.0009382973075844,-0.0216290317475795,0.0,0.0,0.0,-0.0090720346197485,60.0,-15.626879692077637,-0.0,-7.146982738959198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,9.606662933947518e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673095703125,0.0,0.0,0.000101162782812,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36602783203125,0.0,0.0,7.471848948625848e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147888183594,0.0,0.0,0.0001011627973639,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.0004798724839929,290.01055908203125,294.1499938964844,266.45001220703125,265.5704650878906,266.71392822265625,266.4200439453125,288.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235818335786,8.524442819179967e-05,0.0009383374708704,-0.0215506311506032,0.0,0.0,0.0,-0.0090572386980056,60.0,-15.608465194702148,-0.0,-7.143394498143607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
