time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,9.606662933947518e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673095703125,0.0,0.0,0.000101162782812,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36602783203125,0.0,0.0,7.471848948625848e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147888183594,0.0,0.0,0.0001011627973639,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.0004798724839929,290.01055908203125,294.1499938964844,266.45001220703125,265.5704650878906,266.71392822265625,266.4200439453125,288.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235818335786,8.524442819179967e-05,0.0009383374708704,-0.0215506311506032,0.0,0.0,0.0,-0.0090572386980056,60.0,-15.608465194702148,-0.0,-7.143394498143607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,9.604707156540826e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,0.0001011421918519,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,7.470328273484483e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,0.0001011422064038,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0004797747824341,290.0007019042969,294.1499938964844,266.455810546875,265.5771484375,266.709228515625,266.42999267578125,288.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233734501525,8.500348485540599e-05,0.0009383699507452,-0.0214870646595954,0.0,0.0,0.0,-0.0090452414005994,60.0,-15.59200668334961,-0.0,-7.140486246726141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,9.604707156540826e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,0.0001011421918519,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545837402344,0.0,0.0,7.470328273484483e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,0.0001011422064038,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0004797747824341,290.0007019042969,294.1499938964844,266.455810546875,265.5771484375,266.709228515625,266.42999267578125,288.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233734501525,8.500348485540599e-05,0.0009383699507452,-0.0214870646595954,0.0,0.0,0.0,-0.0090452414005994,60.0,-15.59200668334961,-0.0,-7.140486246726141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,9.60335964919068e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443908691406,0.0,0.0,0.0001011279964586,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431396484375,0.0,0.0,7.46927980799228e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001011280110105,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,0.0004797074652742,289.9908142089844,294.1499938964844,266.4595642089844,265.5813293457031,266.7047119140625,266.43829345703125,288.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232297936454,8.483738929498941e-05,0.0009383923606947,-0.0214432440698146,0.0,0.0,0.0,-0.0090369712561368,60.0,-15.577832221984863,-0.0,-7.138481805668563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,9.60335964919068e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443908691406,0.0,0.0,0.0001011279964586,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431396484375,0.0,0.0,7.46927980799228e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001011280110105,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,0.0004797074652742,289.9908142089844,294.1499938964844,266.4595642089844,265.5813293457031,266.7047119140625,266.43829345703125,288.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232297936454,8.483738929498941e-05,0.0009383923606947,-0.0214432440698146,0.0,0.0,0.0,-0.0090369712561368,60.0,-15.577832221984863,-0.0,-7.138481805668563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,9.60299075813964e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,0.0001011241110973,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374328613281,0.0,0.0,7.468993135262281e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878112792969,0.0,0.0,0.0001011241329251,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,0.0004796890425495,289.9858703613281,294.1499938964844,266.460693359375,265.58251953125,266.7024841308594,266.4418334960937,288.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231904452666,8.479192911181599e-05,0.0009383985307067,-0.0214312486350536,0.0,0.0,0.0,-0.009034707210958,60.0,-15.571677207946776,-0.0,-7.137933266676556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589782714844,0.0,0.0,9.602968930266798e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0001011238855426,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,7.468976400559768e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,0.0001011239000945,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0004796879657078,289.9809265136719,294.1499938964844,266.4613342285156,265.5830993652344,266.7003173828125,266.44488525390625,288.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231881169602,8.478922973154113e-05,0.0009383988799527,-0.0214305371046066,0.0,0.0,0.0,-0.0090345731005072,60.0,-15.566329002380373,-0.0,-7.13790058171071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,9.604141087038442e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.0001011362255667,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,7.469888078048825e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0001011362473946,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0004797465226147,289.9709777832031,294.1499938964844,266.4611511230469,265.5825500488281,266.69598388671875,266.44976806640625,288.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233129141852,8.49335701786913e-05,0.0009383793221786,-0.0214686188846826,0.0,0.0,0.0,-0.0090417601168155,60.0,-15.558045387268066,-0.0,-7.139642121956058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,9.604141087038442e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.0001011362255667,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,7.469888078048825e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0001011362473946,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0004797465226147,289.9709777832031,294.1499938964844,266.4611511230469,265.5825500488281,266.69598388671875,266.44976806640625,288.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233129141852,8.49335701786913e-05,0.0009383793221786,-0.0214686188846826,0.0,0.0,0.0,-0.0090417601168155,60.0,-15.558045387268066,-0.0,-7.139642121956058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33544921875,0.0,0.0,9.607328684069216e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001011697968351,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,7.472366996807978e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,0.000101169811387,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,0.0004799057496711,289.9610290527344,294.1499938964844,266.45904541015625,265.5797424316406,266.69171142578125,266.4527282714844,288.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236524976789,8.532623905921355e-05,0.0009383262367919,-0.0215722173452377,0.0,0.0,0.0,-0.0090613113716244,60.0,-15.554256439208984,-0.0,-7.144382152546316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33544921875,0.0,0.0,9.607328684069216e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001011697968351,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,7.472366996807978e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,0.000101169811387,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,0.0004799057496711,289.9610290527344,294.1499938964844,266.45904541015625,265.5797424316406,266.69171142578125,266.4527282714844,288.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236524976789,8.532623905921355e-05,0.0009383262367919,-0.0215722173452377,0.0,0.0,0.0,-0.0090613113716244,60.0,-15.554256439208984,-0.0,-7.144382152546316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,9.61322948569432e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.0001012319335131,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29742431640625,0.0,0.0,7.476956670871004e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,0.0001012319480651,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11834716796875,0.0,0.0,0.000480200513266,289.9510498046875,294.1499938964844,266.4551086425781,265.5747985839844,266.6874694824219,266.45379638671875,288.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242810240015,8.605304174125195e-05,0.0009382279822602,-0.0217639673501253,0.0,0.0,0.0,-0.0090974988415837,60.0,-15.555583953857422,-0.0,-7.153160197503895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,9.61322948569432e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.0001012319335131,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29742431640625,0.0,0.0,7.476956670871004e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,0.0001012319480651,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11834716796875,0.0,0.0,0.000480200513266,289.9510498046875,294.1499938964844,266.4551086425781,265.5747985839844,266.6874694824219,266.45379638671875,288.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242810240015,8.605304174125195e-05,0.0009382279822602,-0.0217639673501253,0.0,0.0,0.0,-0.0090974988415837,60.0,-15.555583953857422,-0.0,-7.153160197503895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119201660156,0.0,0.0,9.622085781302304e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28717041015625,0.0,0.0,0.0001013251894619,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860107421875,0.0,0.0,7.483844819944352e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,0.0001013252112898,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,0.0004806428914889,289.9410400390625,294.1499938964844,266.44940185546875,265.5678100585937,266.6831970214844,266.4530334472656,288.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252244537696,8.714396972209215e-05,0.0009380805422551,-0.0220517795532941,0.0,0.0,0.0,-0.0091518172994256,60.0,-15.562575340270996,-0.0,-7.166345028508658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119201660156,0.0,0.0,9.622085781302304e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28717041015625,0.0,0.0,0.0001013251894619,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860107421875,0.0,0.0,7.483844819944352e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,0.0001013252112898,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,0.0004806428914889,289.9410400390625,294.1499938964844,266.44940185546875,265.5678100585937,266.6831970214844,266.4530334472656,288.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252244537696,8.714396972209215e-05,0.0009380805422551,-0.0220517795532941,0.0,0.0,0.0,-0.0091518172994256,60.0,-15.562575340270996,-0.0,-7.166345028508658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,9.627666440792382e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28143310546875,0.0,0.0,0.0001013839573715,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802734375,0.0,0.0,7.488184928661212e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,0.0001013839719234,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046142578125,0.0,0.0,0.000480921647977,289.93603515625,294.1499938964844,266.4458923339844,265.5635681152344,266.6810302734375,266.45196533203125,288.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258189868181,8.78314021974802e-05,0.0009379876428283,-0.0222331378608942,0.0,0.0,0.0,-0.0091860452666878,60.0,-15.568319320678713,-0.0,-7.174659799602523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,9.634153684601188e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,0.0001014522713376,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,7.493230805266649e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,0.0001014522931654,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,0.0004812457191292,289.9309997558594,294.1499938964844,266.44195556640625,265.5588684082031,266.6788635253906,266.4504089355469,288.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265101445838,8.863054972607642e-05,0.0009378796094097,-0.0224439669400453,0.0,0.0,0.0,-0.0092258350923657,60.0,-15.575702667236328,-0.0,-7.18433170732169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2883605957031,0.0,0.0,9.649578714743257e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,0.0001016147070913,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,7.505228131776676e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.0001016147289192,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0004820162430405,289.9209289550781,294.1499938964844,266.4328308105469,265.5480651855469,266.6744689941406,266.446044921875,288.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281535796821,9.053071698872373e-05,0.0009376228554174,-0.0229452475905418,0.0,0.0,0.0,-0.0093204462900757,60.0,-15.595130920410156,-0.0,-7.207355423588524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2883605957031,0.0,0.0,9.649578714743257e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,0.0001016147070913,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,7.505228131776676e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.0001016147289192,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0004820162430405,289.9209289550781,294.1499938964844,266.4328308105469,265.5480651855469,266.6744689941406,266.446044921875,288.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281535796821,9.053071698872373e-05,0.0009376228554174,-0.0229452475905418,0.0,0.0,0.0,-0.0093204462900757,60.0,-15.595130920410156,-0.0,-7.207355423588524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,9.668242273619398e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,0.0001018112379824,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,7.519743667216972e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0001018112598103,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815124511719,0.0,0.0,0.0004829484969377,289.91082763671875,294.1499938964844,266.4220886230469,265.5354919433594,266.6699523925781,266.4396667480469,288.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301419533789,9.28297231439501e-05,0.0009373122593387,-0.0235517229884862,0.0,0.0,0.0,-0.0094349160790443,60.0,-15.621376037597656,-0.0,-7.235261278992766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,9.668242273619398e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,0.0001018112379824,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,7.519743667216972e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0001018112598103,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815124511719,0.0,0.0,0.0004829484969377,289.91082763671875,294.1499938964844,266.4220886230469,265.5354919433594,266.6699523925781,266.4396667480469,288.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301419533789,9.28297231439501e-05,0.0009373122593387,-0.0235517229884862,0.0,0.0,0.0,-0.0094349160790443,60.0,-15.621376037597656,-0.0,-7.235261278992766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,9.690023580333218e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,0.0001020406125462,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401123046875,0.0,0.0,7.536685006925836e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,0.0001020406270981,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0004840365436393,289.9006652832031,294.1499938964844,266.4097900390625,265.521240234375,266.665283203125,266.43121337890625,288.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324630420655,9.551289258524776e-05,0.0009369501494802,-0.0242595113813877,0.0,0.0,0.0,-0.009568516165018,60.0,-15.65419578552246,-0.0,-7.267897927931699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,9.690023580333218e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,0.0001020406125462,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401123046875,0.0,0.0,7.536685006925836e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,0.0001020406270981,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0004840365436393,289.9006652832031,294.1499938964844,266.4097900390625,265.521240234375,266.665283203125,266.43121337890625,288.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324630420655,9.551289258524776e-05,0.0009369501494802,-0.0242595113813877,0.0,0.0,0.0,-0.009568516165018,60.0,-15.65419578552246,-0.0,-7.267897927931699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,9.71422268776223e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0001022954384097,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,7.555507181677967e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0001022954602376,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,0.0004852453421335,289.8904724121094,294.1499938964844,266.3959655761719,265.50543212890625,266.66046142578125,266.4210205078125,288.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035040942952,9.849393245531246e-05,0.0009365470032207,-0.0250458307564258,0.0,0.0,0.0,-0.0097169429063797,60.0,-15.692072868347168,-0.0,-7.3042436099513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,9.71422268776223e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0001022954384097,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,7.555507181677967e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0001022954602376,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,0.0004852453421335,289.8904724121094,294.1499938964844,266.3959655761719,265.50543212890625,266.66046142578125,266.4210205078125,288.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035040942952,9.849393245531246e-05,0.0009365470032207,-0.0250458307564258,0.0,0.0,0.0,-0.0097169429063797,60.0,-15.692072868347168,-0.0,-7.3042436099513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469787597656,0.0,0.0,9.727099677547812e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0001024310404318,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22283935546875,0.0,0.0,7.565522537333891e-05,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17919921875,0.0,0.0,0.0001024310549837,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05810546875,0.0,0.0,0.0004858885658904,289.8853454589844,294.1499938964844,266.38848876953125,265.4969482421875,266.657958984375,266.41522216796875,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364128975197,0.0001000801858026,0.0009363327408209,-0.0254642218351364,0.0,0.0,0.0,-0.0097959237173199,60.0,-15.712851524353027,-0.0,-7.323620820898213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24102783203125,0.0,0.0,9.74048161879182e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,0.0001025719539029,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,7.575930067105219e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,0.0001025719757308,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,0.0004865570226684,289.8802185058594,294.1499938964844,266.38067626953125,265.4881286621094,266.6554260253906,266.40899658203125,288.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378386359661,0.0001017286413116,0.0009361100383102,-0.0258990079164505,0.0,0.0,0.0,-0.0098780021071434,60.0,-15.734801292419434,-0.0,-7.343784602653616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,9.768275049282238e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0001028646365739,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,7.597547664772719e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001028646511258,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0004879453626926,289.8699035644531,294.1499938964844,266.3639831542969,265.46942138671875,266.6501770019531,266.39520263671875,288.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408000089228,0.0001051524523063,0.0009356475202366,-0.0268020015209913,0.0,0.0,0.0,-0.0100484769791364,60.0,-15.781452178955078,-0.0,-7.38575351988402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,9.768275049282238e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0001028646365739,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,7.597547664772719e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001028646511258,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0004879453626926,289.8699035644531,294.1499938964844,266.3639831542969,265.46942138671875,266.6501770019531,266.39520263671875,288.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408000089228,0.0001051524523063,0.0009356475202366,-0.0268020015209913,0.0,0.0,0.0,-0.0100484769791364,60.0,-15.781452178955078,-0.0,-7.38575351988402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,9.796965605346486e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,0.0001031667634379,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,7.619862299179658e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,0.0001031667779898,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,0.0004893785226158,289.85955810546875,294.1499938964844,266.3459167480469,265.44940185546875,266.6446838378906,266.3795471191406,288.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438568424433,0.0001086868069251,0.0009351701010018,-0.0277340859174728,0.0,0.0,0.0,-0.010224456898868,60.0,-15.831313133239746,-0.0,-7.429202497633014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,9.796965605346486e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,0.0001031667634379,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,7.619862299179658e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,0.0001031667779898,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,0.0004893785226158,289.85955810546875,294.1499938964844,266.3459167480469,265.44940185546875,266.6446838378906,266.3795471191406,288.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438568424433,0.0001086868069251,0.0009351701010018,-0.0277340859174728,0.0,0.0,0.0,-0.010224456898868,60.0,-15.831313133239746,-0.0,-7.429202497633014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,9.8259057267569e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,0.0001034715169225,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,7.642371201654896e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.0001034715314744,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248107910156,0.0,0.0,0.0004908241680823,289.8491516113281,294.1499938964844,266.3265991210937,265.4281921386719,266.638916015625,266.3622436523437,288.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469403350725,0.0001122518442571,0.0009346885490231,-0.0286741871386766,0.0,0.0,0.0,-0.010401964187622,60.0,-15.883000373840332,-0.0,-7.473158092352605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,9.8259057267569e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,0.0001034715169225,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,7.642371201654896e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.0001034715314744,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248107910156,0.0,0.0,0.0004908241680823,289.8491516113281,294.1499938964844,266.3265991210937,265.4281921386719,266.638916015625,266.3622436523437,288.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469403350725,0.0001122518442571,0.0009346885490231,-0.0286741871386766,0.0,0.0,0.0,-0.010401964187622,60.0,-15.883000373840332,-0.0,-7.473158092352605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932983398437,0.0,0.0,9.854603558778764e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,0.0001037737165461,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,7.664691656827927e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,0.000103773731098,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.0004922576481476,289.8387145996094,294.1499938964844,266.3059997558594,265.4058837890625,266.63287353515625,266.3436279296875,288.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499980999156,0.0001157870719907,0.0009342109551653,-0.0296063534915447,0.0,0.0,0.0,-0.0105779869481921,60.0,-15.935649871826172,-0.0,-7.51687352362751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932983398437,0.0,0.0,9.854603558778764e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,0.0001037737165461,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,7.664691656827927e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,0.000103773731098,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.0004922576481476,289.8387145996094,294.1499938964844,266.3059997558594,265.4058837890625,266.63287353515625,266.3436279296875,288.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499980999156,0.0001157870719907,0.0009342109551653,-0.0296063534915447,0.0,0.0,0.0,-0.0105779869481921,60.0,-15.935649871826172,-0.0,-7.51687352362751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,9.868654160527512e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,0.0001039216804201,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,7.67562014516443e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,0.000103921694972,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103759765625,0.0,0.0,0.0004929595161229,289.8334655761719,294.1499938964844,266.2952575683594,265.3943176269531,266.6297607421875,266.3336486816406,288.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514952009543,0.0001175179568235,0.000933977193199,-0.0300627220422029,0.0,0.0,0.0,-0.0106641696766018,60.0,-15.962072372436523,-0.0,-7.538324098277371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,9.882434824248776e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,0.0001040667921188,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,7.686338358325884e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,0.0001040668066707,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0004936478799208,289.8282165527344,294.1499938964844,266.28424072265625,265.3825378417969,266.6265563964844,266.3233642578125,288.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529634309932,0.0001192155323224,0.0009337479132227,-0.0305102933198213,0.0,0.0,0.0,-0.0107486937195062,60.0,-15.988395690917969,-0.0,-7.559390979849925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.908759238896891e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0001043440061039,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470947265625,0.0,0.0,7.706812903052196e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.0001043440206558,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,0.0004949628491885,289.81768798828125,294.1499938964844,266.2613220214844,265.3582458496094,266.6199035644531,266.3018493652344,288.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557683417573,0.0001224584411829,0.0009333098423667,-0.0313652455806732,0.0,0.0,0.0,-0.0109101627022027,60.0,-16.040250778198242,-0.0,-7.599717122275251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.908759238896891e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0001043440061039,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470947265625,0.0,0.0,7.706812903052196e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,0.0001043440206558,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,0.0004949628491885,289.81768798828125,294.1499938964844,266.2613220214844,265.3582458496094,266.6199035644531,266.3018493652344,288.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557683417573,0.0001224584411829,0.0009333098423667,-0.0313652455806732,0.0,0.0,0.0,-0.0109101627022027,60.0,-16.040250778198242,-0.0,-7.599717122275251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
