time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,9.932873217621818e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0001045979370246,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,7.725568138994277e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,0.0001045979515765,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,0.0004961673985235,289.8070983886719,294.1499938964844,266.2373352050781,265.3331298828125,266.6129150390625,266.27899169921875,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105833762791,0.00012542901095,0.0009329086751677,-0.0321483388543129,0.0,0.0,0.0,-0.0110580706968903,60.0,-16.08982276916504,-0.0,-7.636750609663069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,9.932873217621818e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0001045979370246,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,7.725568138994277e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,0.0001045979515765,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,0.0004961673985235,289.8070983886719,294.1499938964844,266.2373352050781,265.3331298828125,266.6129150390625,266.27899169921875,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105833762791,0.00012542901095,0.0009329086751677,-0.0321483388543129,0.0,0.0,0.0,-0.0110580706968903,60.0,-16.08982276916504,-0.0,-7.636750609663069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,9.954129927791656e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,0.0001048217818606,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,7.742101297480986e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0001048217964125,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,0.0004972292226739,289.79644775390625,294.1499938964844,266.2123107910156,265.3072814941406,266.6055603027344,266.2550048828125,288.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606026044115,0.0001280475698877,0.0009325550054199,-0.032838586717844,0.0,0.0,0.0,-0.0111884521320462,60.0,-16.136157989501953,-0.0,-7.66947110264482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,9.954129927791656e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,0.0001048217818606,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,7.742101297480986e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0001048217964125,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,0.0004972292226739,289.79644775390625,294.1499938964844,266.2123107910156,265.3072814941406,266.6055603027344,266.2550048828125,288.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606026044115,0.0001280475698877,0.0009325550054199,-0.032838586717844,0.0,0.0,0.0,-0.0111884521320462,60.0,-16.136157989501953,-0.0,-7.66947110264482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,9.972359839593992e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0001050137434503,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,7.756279956083745e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,0.0001050137580023,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9663391113281,0.0,0.0,0.0004981398233212,289.7857971191406,294.1499938964844,266.18634033203125,265.28076171875,266.5978698730469,266.22998046875,288.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625449940562,0.0001302932359976,0.0009322517435066,-0.0334305055439472,0.0,0.0,0.0,-0.0113002667203545,60.0,-16.17863655090332,-0.0,-7.69758727869885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,9.972359839593992e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0001050137434503,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,7.756279956083745e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,0.0001050137580023,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9663391113281,0.0,0.0,0.0004981398233212,289.7857971191406,294.1499938964844,266.18634033203125,265.28076171875,266.5978698730469,266.22998046875,288.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625449940562,0.0001302932359976,0.0009322517435066,-0.0334305055439472,0.0,0.0,0.0,-0.0113002667203545,60.0,-16.17863655090332,-0.0,-7.69758727869885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,9.980219329008833e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,0.0001050965074682,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,7.76239248807542e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0001050965220201,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,0.0004985324339941,289.78045654296875,294.1499938964844,266.1730041503906,265.2673034667969,266.5939025878906,266.21710205078125,288.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633823694661,0.0001312614331254,0.0009321210091002,-0.0336856953799724,0.0,0.0,0.0,-0.0113484747707843,60.0,-16.198177337646484,-0.0,-7.709724769711104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,9.987274097511543e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.0001051708022714,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,7.767880015308037e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0001051708168233,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,0.0004988848813809,289.77508544921875,294.1499938964844,266.159423828125,265.2536926269531,266.5898132324219,266.2039794921875,288.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641341796144,0.0001321305608144,0.0009320036042481,-0.0339147672057151,0.0,0.0,0.0,-0.0113917496055364,60.0,-16.216583251953125,-0.0,-7.720628758534076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,9.999073517974466e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,0.0001052950537996,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,7.777057180646807e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05059814453125,0.0,0.0,0.0001052950683515,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,0.0004994742339476,289.76434326171875,294.1499938964844,266.13165283203125,265.22613525390625,266.58135986328125,266.1771240234375,288.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653913486748,0.0001335840206593,0.0009318073862232,-0.034297838807106,0.0,0.0,0.0,-0.0114641198888421,60.0,-16.250181198120117,-0.0,-7.738881180330281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,9.999073517974466e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,0.0001052950537996,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,7.777057180646807e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05059814453125,0.0,0.0,0.0001052950683515,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,0.0004994742339476,289.76434326171875,294.1499938964844,266.13165283203125,265.22613525390625,266.58135986328125,266.1771240234375,288.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653913486748,0.0001335840206593,0.0009318073862232,-0.034297838807106,0.0,0.0,0.0,-0.0114641198888421,60.0,-16.250181198120117,-0.0,-7.738881180330281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,0.0001000773845589,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.000105386301584,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,7.783796900184825e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.0001053863161359,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0004999070661142,289.75360107421875,294.1499938964844,266.10308837890625,265.1982116699219,266.5725402832031,266.14947509765625,288.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663147550076,0.0001346514764009,0.0009316632640548,-0.0345791615545749,0.0,0.0,0.0,-0.0115172695368528,60.0,-16.279191970825195,-0.0,-7.752299779895112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,0.0001000773845589,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.000105386301584,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,7.783796900184825e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.0001053863161359,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0004999070661142,289.75360107421875,294.1499938964844,266.10308837890625,265.1982116699219,266.5725402832031,266.14947509765625,288.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663147550076,0.0001346514764009,0.0009316632640548,-0.0345791615545749,0.0,0.0,0.0,-0.0115172695368528,60.0,-16.279191970825195,-0.0,-7.752299779895112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001001370474114,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,0.000105449129478,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,7.78843677835539e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,0.0001054491440299,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9265441894531,0.0,0.0,0.0005002050893381,289.7427978515625,294.1499938964844,266.0737609863281,265.16998291015625,266.5633239746094,266.12109375,288.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669503826647,0.0001353863772237,0.0009315640199929,-0.034772839397192,0.0,0.0,0.0,-0.0115538612008094,60.0,-16.304168701171875,-0.0,-7.761544651430088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001001370474114,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,0.000105449129478,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,7.78843677835539e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,0.0001054491440299,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9265441894531,0.0,0.0,0.0005002050893381,289.7427978515625,294.1499938964844,266.0737609863281,265.16998291015625,266.5633239746094,266.12109375,288.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669503826647,0.0001353863772237,0.0009315640199929,-0.034772839397192,0.0,0.0,0.0,-0.0115538612008094,60.0,-16.304168701171875,-0.0,-7.761544651430088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.072509765625,0.0,0.0,0.0001001720811473,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,0.0001054860258591,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,7.791162352077663e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.000105486040411,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0005003801197744,289.7320251464844,294.1499938964844,266.0437316894531,265.1415405273437,266.5537414550781,266.092041015625,288.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673238430172,0.0001358179724775,0.000931505812332,-0.0348865799605846,0.0,0.0,0.0,-0.0115753514692187,60.0,-16.325531005859375,-0.0,-7.766976040102237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.072509765625,0.0,0.0,0.0001001720811473,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,0.0001054860258591,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,7.791162352077663e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165405273437,0.0,0.0,0.000105486040411,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0005003801197744,289.7320251464844,294.1499938964844,266.0437316894531,265.1415405273437,266.5537414550781,266.092041015625,288.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673238430172,0.0001358179724775,0.000931505812332,-0.0348865799605846,0.0,0.0,0.0,-0.0115753514692187,60.0,-16.325531005859375,-0.0,-7.766976040102237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,0.0001001808486762,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,0.0001054952517733,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,7.791844109306112e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108337402344,0.0,0.0,0.0001054952663253,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0005004238919354,289.7265930175781,294.1499938964844,266.0284729003906,265.1272888183594,266.5487976074219,266.0772399902344,288.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106741709169,0.0001359258749289,0.0009314912604168,-0.0349150188267231,0.0,0.0,0.0,-0.0115807242691516,60.0,-16.334718704223633,-0.0,-7.768334597813009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603942871094,0.0,0.0,0.0001001854107016,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,0.0001055000611813,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0407409667969,0.0,0.0,7.792198448441923e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.0001055000684573,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0005004467093385,289.72119140625,294.1499938964844,266.0130615234375,265.1130065917969,266.54376220703125,266.06231689453125,288.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674658697098,0.0001359820598736,0.0009314837516285,-0.0349298268556594,0.0,0.0,0.0,-0.0115835219621658,60.0,-16.34329605102539,-0.0,-7.769042298377826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,0.0001001807686407,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,0.0001054951717378,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,7.791837560944259e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0001054951862897,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,0.0005004235426895,289.7103576660156,294.1499938964844,265.9818115234375,265.0844421386719,266.5333557128906,266.031982421875,288.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674162767827,0.0001359248417429,0.0009314914932474,-0.034914743155241,0.0,0.0,0.0,-0.01158067304641,60.0,-16.358381271362305,-0.0,-7.768321808043765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,0.0001001807686407,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,0.0001054951717378,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,7.791837560944259e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0001054951862897,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,0.0005004235426895,289.7103576660156,294.1499938964844,265.9818115234375,265.0844421386719,266.5333557128906,266.031982421875,288.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674162767827,0.0001359248417429,0.0009314914932474,-0.034914743155241,0.0,0.0,0.0,-0.01158067304641,60.0,-16.358381271362305,-0.0,-7.768321808043765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,0.0001001624987111,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,0.0001054759268299,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,7.790416566422209e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.982421875,0.0,0.0,0.0001054759413818,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863220214844,0.0,0.0,0.0005003322730772,289.6994934082031,294.1499938964844,265.95001220703125,265.0559387207031,266.5225830078125,266.0011901855469,288.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672216303646,0.0001356996799586,0.0009315219358541,-0.0348554067313671,0.0,0.0,0.0,-0.0115694627165794,60.0,-16.371402740478516,-0.0,-7.765487453070818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,0.0001001624987111,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,0.0001054759268299,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,7.790416566422209e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.982421875,0.0,0.0,0.0001054759413818,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863220214844,0.0,0.0,0.0005003322730772,289.6994934082031,294.1499938964844,265.95001220703125,265.0559387207031,266.5225830078125,266.0011901855469,288.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672216303646,0.0001356996799586,0.0009315219358541,-0.0348554067313671,0.0,0.0,0.0,-0.0115694627165794,60.0,-16.371402740478516,-0.0,-7.765487453070818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0001001354830805,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0001054474851116,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,7.788315997458994e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,0.0001054474996635,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,0.0005001973477192,289.68865966796875,294.1499938964844,265.917236328125,265.0271911621094,266.51141357421875,265.9696960449219,288.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669338516891,0.0001353668776573,0.0009315669303759,-0.0347676984965801,0.0,0.0,0.0,-0.0115528916940093,60.0,-16.382898330688477,-0.0,-7.761298803643515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0001001354830805,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0001054474851116,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,7.788315997458994e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,0.0001054474996635,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,0.0005001973477192,289.68865966796875,294.1499938964844,265.917236328125,265.0271911621094,266.51141357421875,265.9696960449219,288.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669338516891,0.0001353668776573,0.0009315669303759,-0.0347676984965801,0.0,0.0,0.0,-0.0115528916940093,60.0,-16.382898330688477,-0.0,-7.761298803643515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,0.0001001059135887,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942321777344,0.0,0.0,0.000105416344013,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,7.78601533966139e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,0.0001054163585649,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,0.0005000496166758,289.6777648925781,294.1499938964844,265.8830261230469,264.997802734375,266.499755859375,265.937255859375,288.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666187154129,0.0001350025268038,0.0009316161740571,-0.0346716791391372,0.0,0.0,0.0,-0.0115347504615783,60.0,-16.394397735595703,-0.0,-7.756715092455124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,0.0001001059135887,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942321777344,0.0,0.0,0.000105416344013,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,7.78601533966139e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,0.0001054163585649,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,0.0005000496166758,289.6777648925781,294.1499938964844,265.8830261230469,264.997802734375,266.499755859375,265.937255859375,288.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666187154129,0.0001350025268038,0.0009316161740571,-0.0346716791391372,0.0,0.0,0.0,-0.0115347504615783,60.0,-16.394397735595703,-0.0,-7.756715092455124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060119628906,0.0,0.0,0.000100091107015,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883117675781,0.0,0.0,0.0001054007516358,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98748779296875,0.0,0.0,7.784864283166826e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0001054007661878,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.0004999756347388,289.6723327636719,294.1499938964844,265.8653564453125,264.9828186035156,266.4938049316406,265.9206237792969,288.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664608562365,0.0001348201039945,0.0009316407958976,-0.0346236042678356,0.0,0.0,0.0,-0.0115256672725081,60.0,-16.400379180908203,-0.0,-7.754420039418619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999694824219,0.0,0.0,0.0001000769334495,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.0001053858213708,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,7.783761247992516e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,0.0001053858359227,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,0.0004999048542231,289.6669006347656,294.1499938964844,265.8473205566406,264.9676818847656,266.4877014160156,265.9036865234375,288.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663098655641,0.000134645437356,0.0009316643700003,-0.0345775708556175,0.0,0.0,0.0,-0.0115169705823063,60.0,-16.406658172607422,-0.0,-7.752223751822387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0001000510092126,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,0.0001053585292538,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,7.781745080137625e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,0.0001053585365298,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,0.0004997753421775,289.656005859375,294.1499938964844,265.8101501464844,264.9367370605469,266.4751892089844,265.8689270019531,288.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106603349559,0.0001343260519206,0.000931707501877,-0.0344933979213237,0.0,0.0,0.0,-0.0115010673180222,60.0,-16.420202255249023,-0.0,-7.748207053737134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0001000510092126,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,0.0001053585292538,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,7.781745080137625e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,0.0001053585365298,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457946777344,0.0,0.0,0.0004997753421775,289.656005859375,294.1499938964844,265.8101501464844,264.9367370605469,266.4751892089844,265.8689270019531,288.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106603349559,0.0001343260519206,0.000931707501877,-0.0344933979213237,0.0,0.0,0.0,-0.0115010673180222,60.0,-16.420202255249023,-0.0,-7.748207053737134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,0.0001000302145257,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587707519531,0.0,0.0,0.0001053366286214,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579467773437,0.0,0.0,7.780127634759992e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.925537109375,0.0,0.0,0.0001053366431733,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,0.0004996714997105,289.6451110839844,294.1499938964844,265.7714538574219,264.9049072265625,266.4621887207031,265.8326721191406,288.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658119572326,0.0001340698217973,0.0009317421354353,-0.0344258695840835,0.0,0.0,0.0,-0.0114883091300725,60.0,-16.435550689697266,-0.0,-7.744986163515932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97589111328125,0.0,0.0,0.0001000302145257,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587707519531,0.0,0.0,0.0001053366286214,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579467773437,0.0,0.0,7.780127634759992e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.925537109375,0.0,0.0,0.0001053366431733,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,0.0004996714997105,289.6451110839844,294.1499938964844,265.7714538574219,264.9049072265625,266.4621887207031,265.8326721191406,288.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658119572326,0.0001340698217973,0.0009317421354353,-0.0344258695840835,0.0,0.0,0.0,-0.0114883091300725,60.0,-16.435550689697266,-0.0,-7.744986163515932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.000100015226053,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001053208470693,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461364746094,0.0,0.0,7.778962753945962e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,0.0001053208616212,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,0.0004995966446585,289.6341857910156,294.1499938964844,265.7312316894531,264.8721008300781,266.44873046875,265.79510498046875,288.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656522354111,0.0001338851725449,0.0009317670483142,-0.0343772061169147,0.0,0.0,0.0,-0.0114791160449385,60.0,-16.45271110534668,-0.0,-7.74266553094094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.000100015226053,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001053208470693,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461364746094,0.0,0.0,7.778962753945962e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,0.0001053208616212,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,0.0004995966446585,289.6341857910156,294.1499938964844,265.7312316894531,264.8721008300781,266.44873046875,265.79510498046875,288.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656522354111,0.0001338851725449,0.0009317670483142,-0.0343772061169147,0.0,0.0,0.0,-0.0114791160449385,60.0,-16.45271110534668,-0.0,-7.74266553094094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518127441406,0.0,0.0,0.0001000078264041,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,0.0001053130545187,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,7.778386498102918e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,0.0001053130690706,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,0.0004995596245862,289.6232604980469,294.1499938964844,265.689453125,264.83819580078125,266.4346618652344,265.7558288574219,288.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655733058229,0.0001337939320364,0.0009317793301306,-0.0343531556427478,0.0,0.0,0.0,-0.011474572122097,60.0,-16.472318649291992,-0.0,-7.741518714965424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518127441406,0.0,0.0,0.0001000078264041,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,0.0001053130545187,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9343566894531,0.0,0.0,7.778386498102918e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028015136719,0.0,0.0,0.0001053130690706,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,0.0004995596245862,289.6232604980469,294.1499938964844,265.689453125,264.83819580078125,266.4346618652344,265.7558288574219,288.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655733058229,0.0001337939320364,0.0009317793301306,-0.0343531556427478,0.0,0.0,0.0,-0.011474572122097,60.0,-16.472318649291992,-0.0,-7.741518714965424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,0.0001000063784886,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9292297363281,0.0,0.0,0.0001053115265676,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284362792969,0.0,0.0,7.778273720759898e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970947265625,0.0,0.0,0.0001053115411195,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101501464844,0.0,0.0,0.0004995524068363,289.6177978515625,294.1499938964844,265.66796875,264.8208312988281,266.4274597167969,265.7357177734375,288.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655577061697,0.0001337760331807,0.0009317817166447,-0.0343484431505203,0.0,0.0,0.0,-0.0114736808463931,60.0,-16.482831954956055,-0.0,-7.741293472918187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397888183594,0.0,0.0,0.0001000074626062,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,0.000105312668893,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,7.778358121868223e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,0.0001053126834449,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050231933594,0.0,0.0,0.0004995578201487,289.6123352050781,294.1499938964844,265.6460876464844,264.8031921386719,266.42010498046875,265.7151184082031,288.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655693477019,0.0001337893918389,0.0009317799122072,-0.034351959824562,0.0,0.0,0.0,-0.0114743458107113,60.0,-16.494068145751953,-0.0,-7.741461871546562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277648925781,0.0,0.0,0.0001000148622551,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,0.0001053204614436,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,7.778933650115505e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,0.0001053204759955,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947692871094,0.0,0.0,0.0004995947820134,289.60137939453125,294.1499938964844,265.60113525390625,264.7669372558594,266.4050598144531,265.6729431152344,288.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656481608748,0.0001338804868282,0.0009317676303908,-0.0343759730458259,0.0,0.0,0.0,-0.0114788822829723,60.0,-16.518033981323242,-0.0,-7.742606555893873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
