time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277648925781,0.0,0.0,0.0001000148622551,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115295410156,0.0,0.0,0.0001053204614436,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,7.778933650115505e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,0.0001053204759955,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947692871094,0.0,0.0,0.0004995947820134,289.60137939453125,294.1499938964844,265.60113525390625,264.7669372558594,266.4050598144531,265.6729431152344,288.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656481608748,0.0001338804868282,0.0009317676303908,-0.0343759730458259,0.0,0.0,0.0,-0.0114788822829723,60.0,-16.518033981323242,-0.0,-7.742606555893873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0001000298871076,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.0001053362866514,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,7.780102168908343e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,0.0001053362939273,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.000499669869896,289.5904235839844,294.1499938964844,265.5545654296875,264.7293701171875,266.3893737792969,265.6290283203125,288.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065808115527,0.0001340655289823,0.0009317426010966,-0.0344247370958328,0.0,0.0,0.0,-0.011488095857203,60.0,-16.544639587402344,-0.0,-7.744932162268017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0001000298871076,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.0001053362866514,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,7.780102168908343e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,0.0001053362939273,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.000499669869896,289.5904235839844,294.1499938964844,265.5545654296875,264.7293701171875,266.3893737792969,265.6290283203125,288.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065808115527,0.0001340655289823,0.0009317426010966,-0.0344247370958328,0.0,0.0,0.0,-0.011488095857203,60.0,-16.544639587402344,-0.0,-7.744932162268017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,0.0001000532211037,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,0.0001053608648362,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,7.781917520333081e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0001053608721122,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77423095703125,0.0,0.0,0.0004997864598408,289.5794372558594,294.1499938964844,265.50634765625,264.6903991699219,266.3730163574219,265.5832824707031,288.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660567786544,0.0001343530166195,0.0009317037183791,-0.0345005057752132,0.0,0.0,0.0,-0.0115024093538522,60.0,-16.57391357421875,-0.0,-7.748546693164826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037170410156,0.0,0.0,0.0001000532211037,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,0.0001053608648362,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,7.781917520333081e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85723876953125,0.0,0.0,0.0001053608721122,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77423095703125,0.0,0.0,0.0004997864598408,289.5794372558594,294.1499938964844,265.50634765625,264.6903991699219,266.3730163574219,265.5832824707031,288.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660567786544,0.0001343530166195,0.0009317037183791,-0.0345005057752132,0.0,0.0,0.0,-0.0115024093538522,60.0,-16.57391357421875,-0.0,-7.748546693164826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917236328125,0.0,0.0,0.0001000832635327,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761291503906,0.0,0.0,0.0001053925006999,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,7.784254557918757e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0001053925079759,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,0.0004999365191906,289.5684509277344,294.1499938964844,265.4564819335937,264.64996337890625,266.3561706542969,265.5361022949219,288.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663768043741,0.0001347230572719,0.0009316537179984,-0.0345980264246463,0.0,0.0,0.0,-0.0115208346396684,60.0,-16.60520362854004,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917236328125,0.0,0.0,0.0001000832635327,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8761291503906,0.0,0.0,0.0001053925006999,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,7.784254557918757e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0001053925079759,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,0.0004999365191906,289.5684509277344,294.1499938964844,265.4564819335937,264.64996337890625,266.3561706542969,265.5361022949219,288.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663768043741,0.0001347230572719,0.0009316537179984,-0.0345980264246463,0.0,0.0,0.0,-0.0115208346396684,60.0,-16.60520362854004,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857116699219,0.0,0.0,0.0001001013661152,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,0.0001054115564329,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,7.78566172812134e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,0.0001054115637089,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587890625,0.0,0.0,0.000500026915688,289.5629272460937,294.1499938964844,265.430908203125,264.6291809082031,266.3474426269531,265.51177978515625,288.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665695881471,0.0001349459926132,0.00093162356643,-0.0346567779779434,0.0,0.0,0.0,-0.0115319341421127,60.0,-16.621994018554688,-0.0,-7.756003839176628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87969970703125,0.0,0.0,0.0001001209311652,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86431884765625,0.0,0.0,0.0001054321619449,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,7.787183858454227e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344421386719,0.0,0.0,0.0001054321692208,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,0.0005001246463507,289.55743408203125,294.1499938964844,265.4049072265625,264.60797119140625,266.33856201171875,265.487060546875,288.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667779715731,0.0001351870159851,0.0009315909701399,-0.0347202979028224,0.0,0.0,0.0,-0.0115439342334866,60.0,-16.6392765045166,-0.0,-7.759035725030118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,0.0001001660202746,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,0.0001054796448443,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,7.790690870024264e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,0.0001054796521202,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,0.0005003499099984,289.5464172363281,294.1499938964844,265.3516540527344,264.5643615722656,266.3202819824219,265.4361877441406,288.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672584176063,0.0001357424771413,0.000931515940465,-0.0348666831851005,0.0,0.0,0.0,-0.011571591719985,60.0,-16.675817489624023,-0.0,-7.766026044464527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,0.0001001660202746,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,0.0001054796448443,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,7.790690870024264e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,0.0001054796521202,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,0.0005003499099984,289.5464172363281,294.1499938964844,265.3516540527344,264.5643615722656,266.3202819824219,265.4361877441406,288.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672584176063,0.0001357424771413,0.000931515940465,-0.0348666831851005,0.0,0.0,0.0,-0.011571591719985,60.0,-16.675817489624023,-0.0,-7.766026044464527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0001002172648441,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,0.0001055336033459,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,7.794675912009552e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,0.0001055336106219,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73291015625,0.0,0.0,0.0005006058490835,289.5353698730469,294.1499938964844,265.2966613769531,264.51904296875,266.3013916015625,265.38385009765625,288.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678042890504,0.0001363736664643,0.0009314306662417,-0.0350330248475074,0.0,0.0,0.0,-0.0116030192002654,60.0,-16.714391708374023,-0.0,-7.773972754421268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0001002172648441,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,0.0001055336033459,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,7.794675912009552e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,0.0001055336106219,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73291015625,0.0,0.0,0.0005006058490835,289.5353698730469,294.1499938964844,265.2966613769531,264.51904296875,266.3013916015625,265.38385009765625,288.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678042890504,0.0001363736664643,0.0009314306662417,-0.0350330248475074,0.0,0.0,0.0,-0.0116030192002654,60.0,-16.714391708374023,-0.0,-7.773972754421268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.0001002756762318,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,0.0001055951142916,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,7.799219019943848e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,0.0001055951215676,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225341796875,0.0,0.0,0.0005008976440876,289.5243225097656,294.1499938964844,265.2398986816406,264.4718933105469,266.28173828125,265.3294982910156,288.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684266453608,0.0001370931713609,0.0009313334012404,-0.0352226383984088,0.0,0.0,0.0,-0.0116388443857431,60.0,-16.75575828552246,-0.0,-7.783036437558621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.0001002756762318,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,0.0001055951142916,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,7.799219019943848e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,0.0001055951215676,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225341796875,0.0,0.0,0.0005008976440876,289.5243225097656,294.1499938964844,265.2398986816406,264.4718933105469,266.28173828125,265.3294982910156,288.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684266453608,0.0001370931713609,0.0009313334012404,-0.0352226383984088,0.0,0.0,0.0,-0.0116388443857431,60.0,-16.75575828552246,-0.0,-7.783036437558621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,0.000100340534118,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,0.0001056634137057,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,7.804264168953523e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78875732421875,0.0,0.0,0.0001056634209817,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.0005012216279283,289.51324462890625,294.1499938964844,265.181396484375,264.42291259765625,266.2613830566406,265.2734375,288.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691176867112,0.0001378921733703,0.000931225484237,-0.0354331918060779,0.0,0.0,0.0,-0.0116786267608404,60.0,-16.799331665039062,-0.0,-7.793108380838022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,0.000100340534118,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,0.0001056634137057,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,7.804264168953523e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78875732421875,0.0,0.0,0.0001056634209817,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.0005012216279283,289.51324462890625,294.1499938964844,265.181396484375,264.42291259765625,266.2613830566406,265.2734375,288.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691176867112,0.0001378921733703,0.000931225484237,-0.0354331918060779,0.0,0.0,0.0,-0.0116786267608404,60.0,-16.799331665039062,-0.0,-7.793108380838022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256530761719,0.0,0.0,0.0001003759316517,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,0.0001057006884366,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,7.80701739131473e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78302001953125,0.0,0.0,0.0001057006957125,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,0.0005013984628021,289.5076904296875,294.1499938964844,265.1514892578125,264.3976745605469,266.2508850097656,265.24462890625,288.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694947559386,0.0001383282069582,0.0009311665198765,-0.035548098385334,0.0,0.0,0.0,-0.0117003377526998,60.0,-16.822216033935547,-0.0,-7.798607271070068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,0.0001004125588224,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0001057392582879,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045654296875,0.0,0.0,7.809865928720683e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,0.0001057392655638,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016906738281,0.0,0.0,0.0005015814094804,289.50213623046875,294.1499938964844,265.12109375,264.3719787597656,266.240234375,265.2154541015625,288.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069884863682,0.0001387793745379,0.0009311055182479,-0.0356669872999191,0.0,0.0,0.0,-0.0117228012531995,60.0,-16.845552444458008,-0.0,-7.804298718383509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076171875,0.0,0.0,0.0001004921941785,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,0.0001058231209754,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,7.816059951437637e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,0.0001058231282513,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,0.0005019792006351,289.49102783203125,294.1499938964844,265.0589904785156,264.3190002441406,266.21826171875,265.1555480957031,288.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707334149628,0.0001397604210069,0.0009309730376116,-0.0359255038201808,0.0,0.0,0.0,-0.0117716491222381,60.0,-16.894336700439453,-0.0,-7.81668276772507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076171875,0.0,0.0,0.0001004921941785,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,0.0001058231209754,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,7.816059951437637e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,0.0001058231282513,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,0.0005019792006351,289.49102783203125,294.1499938964844,265.0589904785156,264.3190002441406,266.21826171875,265.1555480957031,288.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707334149628,0.0001397604210069,0.0009309730376116,-0.0359255038201808,0.0,0.0,0.0,-0.0117716491222381,60.0,-16.894336700439453,-0.0,-7.81668276772507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,0.0001005794183583,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815856933594,0.0,0.0,0.0001059149653883,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,7.82284332672134e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,0.0001059149726643,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,0.000502414884977,289.4799194335937,294.1499938964844,264.9950256347656,264.2639465332031,266.19561767578125,265.093994140625,288.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071662758477,0.0001408348616678,0.0009308278677053,-0.0362086184322834,0.0,0.0,0.0,-0.0118251461535692,60.0,-16.945480346679688,-0.0,-7.83025697614903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,0.0001005794183583,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815856933594,0.0,0.0,0.0001059149653883,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,7.82284332672134e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,0.0001059149726643,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,0.000502414884977,289.4799194335937,294.1499938964844,264.9950256347656,264.2639465332031,266.19561767578125,265.093994140625,288.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071662758477,0.0001408348616678,0.0009308278677053,-0.0362086184322834,0.0,0.0,0.0,-0.0118251461535692,60.0,-16.945480346679688,-0.0,-7.83025697614903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,0.0001006757593131,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76971435546875,0.0,0.0,0.0001060164213413,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,7.830336835468188e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428894042969,0.0,0.0,0.0001060164286172,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,0.0005028961459174,289.46875,294.1499938964844,264.9292297363281,264.20672607421875,266.1720886230469,265.0303649902344,288.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726891923695,0.0001420216722181,0.0009306674473918,-0.036521341651678,0.0,0.0,0.0,-0.0118842385709285,60.0,-16.999710083007812,-0.0,-7.84526434927102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,0.0001006757593131,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76971435546875,0.0,0.0,0.0001060164213413,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,7.830336835468188e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428894042969,0.0,0.0,0.0001060164286172,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,0.0005028961459174,289.46875,294.1499938964844,264.9292297363281,264.20672607421875,266.1720886230469,265.0303649902344,288.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726891923695,0.0001420216722181,0.0009306674473918,-0.036521341651678,0.0,0.0,0.0,-0.0118842385709285,60.0,-16.999710083007812,-0.0,-7.84526434927102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715148925781,0.0,0.0,0.0001007832906907,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75787353515625,0.0,0.0,0.0001061296497937,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.0,0.0,7.838700548745692e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313842773437,0.0,0.0,0.0001061296643456,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0005034332862123,289.45758056640625,294.1499938964844,264.8615417480469,264.1472473144531,266.14764404296875,264.964599609375,288.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738348355516,0.0001433463185094,0.0009304884588345,-0.0368703640997409,0.0,0.0,0.0,-0.0119501939043402,60.0,-17.057233810424805,-0.0,-7.86203102620675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715148925781,0.0,0.0,0.0001007832906907,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75787353515625,0.0,0.0,0.0001061296497937,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.0,0.0,7.838700548745692e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313842773437,0.0,0.0,0.0001061296643456,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0005034332862123,289.45758056640625,294.1499938964844,264.8615417480469,264.1472473144531,266.14764404296875,264.964599609375,288.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738348355516,0.0001433463185094,0.0009304884588345,-0.0368703640997409,0.0,0.0,0.0,-0.0119501939043402,60.0,-17.057233810424805,-0.0,-7.86203102620675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,0.0001008403487503,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,0.0001061897419276,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75128173828125,0.0,0.0,7.843138882890344e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,0.0001061897564795,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,0.0005037183291278,289.4519958496094,294.1499938964844,264.8269958496094,264.1166381835937,266.1351318359375,264.9311218261719,288.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744427563622,0.0001440492633264,0.0009303935221396,-0.0370555780827999,0.0,0.0,0.0,-0.0119851948693394,60.0,-17.086957931518555,-0.0,-7.870936258314033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75946044921875,0.0,0.0,0.0001009015686577,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,0.000106254214188,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.745361328125,0.0,0.0,7.847900269553065e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.000106254221464,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,0.0005040240939706,289.4463806152344,294.1499938964844,264.7919921875,264.08544921875,266.1223449707031,264.89703369140625,288.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750950314104,0.000144803430885,0.0009302916005253,-0.0372542813420295,0.0,0.0,0.0,-0.0120227448642253,60.0,-17.11769676208496,-0.0,-7.880495900280948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474060058594,0.0,0.0,0.0001010342966765,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.734130859375,0.0,0.0,0.0001063939780578,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,7.858223398216069e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,0.0001063939853338,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,0.0005046870792284,289.4351806640625,294.1499938964844,264.7204895019531,264.0212707519531,266.09625244140625,264.8275756835937,288.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765091283246,0.0001464384404243,0.0009300706442445,-0.0376850478351116,0.0,0.0,0.0,-0.0121041536331176,60.0,-17.181686401367188,-0.0,-7.9012409059942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474060058594,0.0,0.0,0.0001010342966765,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.734130859375,0.0,0.0,0.0001063939780578,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,7.858223398216069e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,0.0001063939853338,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,0.0005046870792284,289.4351806640625,294.1499938964844,264.7204895019531,264.0212707519531,266.09625244140625,264.8275756835937,288.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765091283246,0.0001464384404243,0.0009300706442445,-0.0376850478351116,0.0,0.0,0.0,-0.0121041536331176,60.0,-17.181686401367188,-0.0,-7.9012409059942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0001011836066027,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,0.0001065512042259,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,7.869835826568305e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,0.0001065512115019,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,0.0005054329521954,289.4239196777344,294.1499938964844,264.64703369140625,263.95465087890625,266.0692443847656,264.7559814453125,288.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780998272821,0.0001482777734054,0.0009298220975324,-0.038169614970684,0.0,0.0,0.0,-0.0121957352384924,60.0,-17.24995231628418,-0.0,-7.92461065657335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.0001011836066027,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,0.0001065512042259,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,7.869835826568305e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,0.0001065512115019,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,0.0005054329521954,289.4239196777344,294.1499938964844,264.64703369140625,263.95465087890625,266.0692443847656,264.7559814453125,288.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780998272821,0.0001482777734054,0.0009298220975324,-0.038169614970684,0.0,0.0,0.0,-0.0121957352384924,60.0,-17.24995231628418,-0.0,-7.92461065657335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.0001013516812236,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,0.0001067281991709,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,7.882908539613709e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0001067282137228,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,0.0005062725394964,289.41265869140625,294.1499938964844,264.5716552734375,263.8854675292969,266.041259765625,264.68218994140625,288.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798906441777,0.0001503483508713,0.0009295422933064,-0.0387150794267654,0.0,0.0,0.0,-0.0122988317161798,60.0,-17.322790145874023,-0.0,-7.950959712843544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.0001013516812236,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,0.0001067281991709,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,7.882908539613709e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0001067282137228,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,0.0005062725394964,289.41265869140625,294.1499938964844,264.5716552734375,263.8854675292969,266.041259765625,264.68218994140625,288.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798906441777,0.0001503483508713,0.0009295422933064,-0.0387150794267654,0.0,0.0,0.0,-0.0122988317161798,60.0,-17.322790145874023,-0.0,-7.950959712843544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0001015427114907,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983947753906,0.0,0.0,0.000106929364847,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,7.897766772657633e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,0.0001069293721229,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,0.0005072267958894,289.4013671875,294.1499938964844,264.4942626953125,263.813720703125,266.01226806640625,264.60614013671875,288.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819259332492,0.0001527016720501,0.0009292242466472,-0.039334986358881,0.0,0.0,0.0,-0.0124160051345825,60.0,-17.400989532470703,-0.0,-7.98095953769007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0001015427114907,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983947753906,0.0,0.0,0.000106929364847,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,7.897766772657633e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,0.0001069293721229,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,0.0005072267958894,289.4013671875,294.1499938964844,264.4942626953125,263.813720703125,266.01226806640625,264.60614013671875,288.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819259332492,0.0001527016720501,0.0009292242466472,-0.039334986358881,0.0,0.0,0.0,-0.0124160051345825,60.0,-17.400989532470703,-0.0,-7.98095953769007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.705078125,0.0,0.0,0.0001016475071082,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924133300781,0.0,0.0,0.0001070397192961,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,7.905917300377041e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,0.0001070397265721,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,0.000507750257384,289.39569091796875,294.1499938964844,264.454833984375,263.77685546875,265.99737548828125,264.5672912597656,288.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830423561856,0.0001539926306577,0.0009290497400797,-0.0396750271320343,0.0,0.0,0.0,-0.0124802831560373,60.0,-17.442100524902344,-0.0,-7.997440576446024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.0001017596077872,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864318847656,0.0,0.0,0.0001071577717084,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,7.914636807981879e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620178222656,0.0,0.0,0.0001071577789844,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.000508310215082,289.3900146484375,294.1499938964844,264.4148864746094,263.73931884765625,265.98223876953125,264.52789306640625,288.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842367773875,0.0001553736510686,0.0009288631845265,-0.040038775652647,0.0,0.0,0.0,-0.0125490445643663,60.0,-17.48475456237793,-0.0,-8.015090458002305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
