time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,0.0001020059353322,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,0.0001074171595973,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,7.933795131975785e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,0.0001074171668733,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,0.000509540666826,289.378662109375,294.1499938964844,264.3334655761719,263.66217041015625,265.9512634277344,264.4475402832031,288.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868612444028,0.0001584081328473,0.0009284531115554,-0.0408379770815372,0.0,0.0,0.0,-0.0127001348882913,60.0,-17.57465171813965,-0.0,-8.053940092622724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,0.0001020059353322,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,0.0001074171595973,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,7.933795131975785e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,0.0001074171668733,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,0.000509540666826,289.378662109375,294.1499938964844,264.3334655761719,263.66217041015625,265.9512634277344,264.4475402832031,288.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868612444028,0.0001584081328473,0.0009284531115554,-0.0408379770815372,0.0,0.0,0.0,-0.0127001348882913,60.0,-17.57465171813965,-0.0,-8.053940092622724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0001022866999846,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624450683594,0.0,0.0,0.000107712818135,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.661865234375,0.0,0.0,7.955632463563234e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,0.0001077128254109,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,0.0005109431222081,289.36724853515625,294.1499938964844,264.25,263.582275390625,265.9191589355469,264.3646850585937,288.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898526525124,0.0001618669339222,0.0009279856458306,-0.0417488440871238,0.0,0.0,0.0,-0.0128723513334989,60.0,-17.672216415405273,-0.0,-8.098336223838487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0001022866999846,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624450683594,0.0,0.0,0.000107712818135,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.661865234375,0.0,0.0,7.955632463563234e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,0.0001077128254109,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,0.0005109431222081,289.36724853515625,294.1499938964844,264.25,263.582275390625,265.9191589355469,264.3646850585937,288.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898526525124,0.0001618669339222,0.0009279856458306,-0.0417488440871238,0.0,0.0,0.0,-0.0128723513334989,60.0,-17.672216415405273,-0.0,-8.098336223838487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,0.0001026221070787,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,0.0001080660222214,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,7.981719681993127e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,0.0001080660294974,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.0005126185715198,289.3558044433594,294.1499938964844,264.1632385253906,263.4986877441406,265.88592529296875,264.2791748046875,288.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934261372312,0.0001659989356994,0.0009274271433241,-0.0428368523716926,0.0,0.0,0.0,-0.0130780860781669,60.0,-17.779207229614258,-0.0,-8.15153384792211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,0.0001026221070787,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,0.0001080660222214,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,7.981719681993127e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,0.0001080660294974,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.0005126185715198,289.3558044433594,294.1499938964844,264.1632385253906,263.4986877441406,265.88592529296875,264.2791748046875,288.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934261372312,0.0001659989356994,0.0009274271433241,-0.0428368523716926,0.0,0.0,0.0,-0.0130780860781669,60.0,-17.779207229614258,-0.0,-8.15153384792211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,0.0001030322746373,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,0.0001084979448933,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,8.013621118152514e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0001084979521692,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,0.0005146674229763,289.34429931640625,294.1499938964844,264.0721435546875,263.4107666015625,265.8514404296875,264.189697265625,288.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097796135582,0.0001710518554318,0.0009267442510463,-0.0441671572625637,0.0,0.0,0.0,-0.0133296754211187,60.0,-17.901269912719727,-0.0,-8.216824198825634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,0.0001030322746373,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,0.0001084979448933,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,8.013621118152514e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,0.0001084979521692,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,0.0005146674229763,289.34429931640625,294.1499938964844,264.0721435546875,263.4107666015625,265.8514404296875,264.189697265625,288.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097796135582,0.0001710518554318,0.0009267442510463,-0.0441671572625637,0.0,0.0,0.0,-0.0133296754211187,60.0,-17.901269912719727,-0.0,-8.216824198825634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64410400390625,0.0,0.0,0.0001032634099829,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322631835937,0.0,0.0,0.0001087413402274,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316833496094,0.0,0.0,8.031598554225639e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092834472656,0.0,0.0,0.0001087413547793,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,0.0005158220301382,289.3385314941406,294.1499938964844,264.02508544921875,263.36529541015625,265.8337707519531,264.1434631347656,288.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002586688846,0.0001738993450999,0.0009263593819923,-0.0449167229235172,0.0,0.0,0.0,-0.0134714534506201,60.0,-17.96778678894043,-0.0,-8.253731920149222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,0.0001035144741763,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0001090057266992,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256103515625,0.0,0.0,8.051125769270584e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,0.0001090057339752,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,0.0005170761141926,289.3327331542969,294.1499938964844,263.9770202636719,263.31884765625,265.81573486328125,264.0961303710937,288.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029335437342,0.000176992296474,0.000925941276364,-0.0457308255136013,0.0,0.0,0.0,-0.0136254541575908,60.0,-18.03838539123535,-0.0,-8.293914532941926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,0.0001040704883052,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,0.0001095912375603,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,8.094371878542006e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.0001095912448363,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0005198535509407,289.32110595703125,294.1499938964844,263.878173828125,263.2231750488281,265.7787170410156,263.99822998046875,288.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108857570216,0.0001838421012507,0.0009250155417248,-0.0475334487855434,0.0,0.0,0.0,-0.013966511003673,60.0,-18.191606521606445,-0.0,-8.383253202737252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,0.0001040704883052,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,0.0001095912375603,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,8.094371878542006e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,0.0001095912448363,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0005198535509407,289.32110595703125,294.1499938964844,263.878173828125,263.2231750488281,265.7787170410156,263.99822998046875,288.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108857570216,0.0001838421012507,0.0009250155417248,-0.0475334487855434,0.0,0.0,0.0,-0.013966511003673,60.0,-18.191606521606445,-0.0,-8.383253202737252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.0001047020487021,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,0.0001102562964661,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,8.14349259599112e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,0.000110256303742,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,0.0005230082897469,289.3094177246094,294.1499938964844,263.7758483886719,263.1240539550781,265.7401123046875,263.8955993652344,287.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155864922329,0.000191622544662,0.0009239639621227,-0.0495804287493228,0.0,0.0,0.0,-0.0143539058044552,60.0,-18.362585067749023,-0.0,-8.48530916641721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.0001047020487021,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,0.0001102562964661,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,8.14349259599112e-05,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,0.000110256303742,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,0.0005230082897469,289.3094177246094,294.1499938964844,263.7758483886719,263.1240539550781,265.7401123046875,263.8955993652344,287.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155864922329,0.000191622544662,0.0009239639621227,-0.0495804287493228,0.0,0.0,0.0,-0.0143539058044552,60.0,-18.362585067749023,-0.0,-8.48530916641721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,0.0001054073727573,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,0.0001109990334953,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,8.198351133614779e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,0.0001109990480472,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0005265315412543,289.297607421875,294.1499938964844,263.6703491210937,263.02178955078125,265.7000732421875,263.7891540527344,287.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231013340875,0.0002003118424909,0.0009227895061485,-0.0518658012151718,0.0,0.0,0.0,-0.0147865517064929,60.0,-18.54879379272461,-0.0,-8.600016343507377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,0.0001054073727573,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,0.0001109990334953,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,8.198351133614779e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,0.0001109990480472,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0005265315412543,289.297607421875,294.1499938964844,263.6703491210937,263.02178955078125,265.7000732421875,263.7891540527344,287.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231013340875,0.0002003118424909,0.0009227895061485,-0.0518658012151718,0.0,0.0,0.0,-0.0147865517064929,60.0,-18.54879379272461,-0.0,-8.600016343507377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0001061852526618,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,0.0001118181826313,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,8.258852903963998e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,0.0001118181899073,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,0.0005304171936586,289.2857360839844,294.1499938964844,263.5619812011719,262.9166564941406,265.6583557128906,263.67889404296875,287.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313892900943,0.0002098950208164,0.0009214942692779,-0.054385345429182,0.0,0.0,0.0,-0.0152637064456939,60.0,-18.751798629760746,-0.0,-8.727415234943693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,0.0001061852526618,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,0.0001118181826313,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,8.258852903963998e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,0.0001118181899073,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,0.0005304171936586,289.2857360839844,294.1499938964844,263.5619812011719,262.9166564941406,265.6583557128906,263.67889404296875,287.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313892900943,0.0002098950208164,0.0009214942692779,-0.054385345429182,0.0,0.0,0.0,-0.0152637064456939,60.0,-18.751798629760746,-0.0,-8.727415234943693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58172607421875,0.0,0.0,0.0001066017575794,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706787109375,0.0,0.0,0.0001122567846323,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701599121094,0.0,0.0,8.291248377645388e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,0.0001122567919082,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,0.0005324977682903,289.2797546386719,294.1499938964844,263.5068359375,262.86309814453125,265.6368408203125,263.6224365234375,287.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358270421624,0.0002150263026123,0.0009208007832057,-0.0557340085506439,0.0,0.0,0.0,-0.0155191961675882,60.0,-18.859554290771484,-0.0,-8.796015293910386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57537841796875,0.0,0.0,0.0001070325524779,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0001127104333136,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,8.324754162458703e-05,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,0.0001127104405895,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.485595703125,0.0,0.0,0.0005346496473066,289.27374267578125,294.1499938964844,263.4510498046875,262.8089294433594,265.6149597167969,263.5653381347656,287.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140416949056,0.000220333575271,0.000920083373785,-0.057128619402647,0.0,0.0,0.0,-0.0157834496349096,60.0,-18.970436096191406,-0.0,-8.867250755884015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625915527344,0.0,0.0,0.000107943706098,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,0.0001136699138442,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,8.395621262025088e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,0.0001136699283961,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740905761719,0.0,0.0,0.0005392010789364,289.2616577148437,294.1499938964844,263.3378295898437,262.6989440917969,265.5697631835937,263.44891357421875,287.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501249391585,0.0002315587917109,0.0009185661328956,-0.060077216476202,0.0,0.0,0.0,-0.0163423605263233,60.0,-19.204151153564453,-0.0,-9.018863522669562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625915527344,0.0,0.0,0.000107943706098,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,0.0001136699138442,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,8.395621262025088e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,0.0001136699283961,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740905761719,0.0,0.0,0.0005392010789364,289.2616577148437,294.1499938964844,263.3378295898437,262.6989440917969,265.5697631835937,263.44891357421875,287.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501249391585,0.0002315587917109,0.0009185661328956,-0.060077216476202,0.0,0.0,0.0,-0.0163423605263233,60.0,-19.204151153564453,-0.0,-9.018863522669562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,0.0001089115030481,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390625,0.0,0.0,0.0001146890572272,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,8.470895409118384e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,0.0001146890645031,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,0.0005440353997983,289.2494506835937,294.1499938964844,263.2226257324219,262.58697509765625,265.5227966308594,263.3301086425781,287.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604365427047,0.0002434820198686,0.0009169544791802,-0.0632074847817421,0.0,0.0,0.0,-0.0169360265135765,60.0,-19.451414108276367,-0.0,-9.181309934547245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,0.0001089115030481,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390625,0.0,0.0,0.0001146890572272,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,8.470895409118384e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,0.0001146890645031,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,0.0005440353997983,289.2494506835937,294.1499938964844,263.2226257324219,262.58697509765625,265.5227966308594,263.3301086425781,287.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604365427047,0.0002434820198686,0.0009169544791802,-0.0632074847817421,0.0,0.0,0.0,-0.0169360265135765,60.0,-19.451414108276367,-0.0,-9.181309934547245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,0.0001099256478482,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262145996094,0.0,0.0,0.0001157570004579,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,8.549772610422224e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,0.0001157570077339,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,0.0005491012707352,289.23712158203125,294.1499938964844,263.105712890625,262.4732971191406,265.4739990234375,263.2093811035156,287.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712418636307,0.000255976250628,0.0009152656421065,-0.0664857104420661,0.0,0.0,0.0,-0.0175581239163875,60.0,-19.710805892944336,-0.0,-9.353090746344608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,0.0001099256478482,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262145996094,0.0,0.0,0.0001157570004579,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,8.549772610422224e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,0.0001157570077339,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,0.0005491012707352,289.23712158203125,294.1499938964844,263.105712890625,262.4732971191406,265.4739990234375,263.2093811035156,287.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712418636307,0.000255976250628,0.0009152656421065,-0.0664857104420661,0.0,0.0,0.0,-0.0175581239163875,60.0,-19.710805892944336,-0.0,-9.353090746344608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,0.0001109730728785,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0001168599847005,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51275634765625,0.0,0.0,8.631239325040951e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,0.0001168599919765,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,0.0005543333827517,289.2247009277344,294.1499938964844,262.9873962402344,262.35821533203125,265.42333984375,263.0870666503906,287.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824019020423,0.0002688805980142,0.0009135212749242,-0.0698693394660949,0.0,0.0,0.0,-0.0182006396353244,60.0,-19.98027229309082,-0.0,-9.532180200721997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,0.0001109730728785,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0001168599847005,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51275634765625,0.0,0.0,8.631239325040951e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,0.0001168599919765,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,0.0005543333827517,289.2247009277344,294.1499938964844,262.9873962402344,262.35821533203125,265.42333984375,263.0870666503906,287.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824019020423,0.0002688805980142,0.0009135212749242,-0.0698693394660949,0.0,0.0,0.0,-0.0182006396353244,60.0,-19.98027229309082,-0.0,-9.532180200721997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,0.0001115047125495,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.0001174198259832,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062255859375,0.0,0.0,8.672588592162356e-05,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,0.0001174198332591,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0005569889908656,289.2184143066406,294.1499938964844,262.92779541015625,262.3002624511719,265.3972473144531,263.02545166015625,287.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880664387717,0.0002754305023699,0.0009126359364017,-0.0715858861804008,0.0,0.0,0.0,-0.0185267645865678,60.0,-20.118066787719727,-0.0,-9.623730079511009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,0.0001120380838983,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,0.0001179814935312,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996643066406,0.0,0.0,8.714073192095384e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,0.0001179815008072,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268493652344,0.0,0.0,0.0005596533301286,289.21209716796875,294.1499938964844,262.8679504394531,262.2420349121094,265.37066650390625,262.963623046875,287.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193749369122,0.0002820017398335,0.0009117475710809,-0.0733074024319648,0.0,0.0,0.0,-0.0188539493829011,60.0,-20.257265090942383,-0.0,-9.716018212202473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,0.0001131028184317,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,0.0001191027185996,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,8.796885958872736e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,0.0001191027258755,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41473388671875,0.0,0.0,0.0005649719387292,289.19940185546875,294.1499938964844,262.7476806640625,262.125,265.316162109375,262.8394775390625,287.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050939258188,0.0002951196511276,0.0009099743328988,-0.0767420828342437,0.0,0.0,0.0,-0.0195071008056402,60.0,-20.53801155090332,-0.0,-9.901564368419713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,0.0001131028184317,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,0.0001191027185996,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,8.796885958872736e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674377441406,0.0,0.0,0.0001191027258755,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41473388671875,0.0,0.0,0.0005649719387292,289.19940185546875,294.1499938964844,262.7476806640625,262.125,265.316162109375,262.8394775390625,287.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050939258188,0.0002951196511276,0.0009099743328988,-0.0767420828342437,0.0,0.0,0.0,-0.0195071008056402,60.0,-20.53801155090332,-0.0,-9.901564368419713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,0.0001141481334343,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,0.0001202034836751,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,8.878188236849383e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,0.000120203490951,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,0.0005701934569515,289.18658447265625,294.1499938964844,262.6268920898437,262.0074462890625,265.2597351074219,262.7149353027344,287.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162316124886,0.0003079983289353,0.0009082333417609,-0.0801115483045578,0.0,0.0,0.0,-0.0201483368873596,60.0,-20.819429397583008,-0.0,-1.008543222269509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,0.0001141481334343,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736022949219,0.0,0.0,0.0001202034836751,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,8.878188236849383e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45440673828125,0.0,0.0,0.000120203490951,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,0.0005701934569515,289.18658447265625,294.1499938964844,262.6268920898437,262.0074462890625,265.2597351074219,262.7149353027344,287.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162316124886,0.0003079983289353,0.0009082333417609,-0.0801115483045578,0.0,0.0,0.0,-0.0201483368873596,60.0,-20.819429397583008,-0.0,-1.008543222269509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,0.0001151540491264,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,0.0001212627539644,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,8.956425881478935e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,0.0001212627612403,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.0005752182332798,289.1736145019531,294.1499938964844,262.505859375,261.8896484375,265.201416015625,262.5903625488281,287.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269496219232,0.0003203916130587,0.0009065579506568,-0.0833515152335167,0.0,0.0,0.0,-0.020765408873558,60.0,-21.097524642944336,-0.0,-1.0263966032653117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,0.0001151540491264,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,0.0001212627539644,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,8.956425881478935e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,0.0001212627612403,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.0005752182332798,289.1736145019531,294.1499938964844,262.505859375,261.8896484375,265.201416015625,262.5903625488281,287.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269496219232,0.0003203916130587,0.0009065579506568,-0.0833515152335167,0.0,0.0,0.0,-0.020765408873558,60.0,-21.097524642944336,-0.0,-1.0263966032653117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,0.0001159177554654,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,0.0001220669728354,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,9.015825344249606e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,0.0001220669801114,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,0.0005790331051684,289.1631774902344,294.1499938964844,262.4090576171875,261.7954406738281,265.15338134765625,262.49090576171875,287.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350868200883,0.0003298008814454,0.0009052859386429,-0.0858096629381179,0.0,0.0,0.0,-0.0212339013814926,60.0,-21.3149471282959,-0.0,-1.040055863654743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,0.0001161016989499,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465637207031,0.0,0.0,0.000122260680655,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,9.030132059706376e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.427978515625,0.0,0.0,0.000122260680655,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,0.000579951913096,289.1605529785156,294.1499938964844,262.3848876953125,261.7718811035156,265.1412353515625,262.4660949707031,287.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370467884466,0.0003320671676192,0.0009049795917235,-0.0864014998078346,0.0,0.0,0.0,-0.0213467422872781,60.0,-21.36838150024414,-0.0,-1.0433592478875653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4492492675781,0.0,0.0,0.000116547314974,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,0.0001227299362653,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,9.064791083801538e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,0.0001227299362653,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,0.0005821778904646,289.1539611816406,294.1499938964844,262.32452392578125,261.713134765625,265.11041259765625,262.4041748046875,287.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417949037626,0.0003375574888195,0.0009042374440468,-0.0878349170088768,0.0,0.0,0.0,-0.0216201078146696,60.0,-21.49968719482422,-0.0,-1.051383762273872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
