time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423522949219,0.0,0.0,0.0001169746319646,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328918457031,0.0,0.0,0.000123179910588,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324645996094,0.0,0.0,9.098026930587366e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,0.0001231799251399,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.000584312423598,289.1473693847656,294.1499938964844,262.2642517089844,261.65447998046875,265.0791931152344,262.3424377441406,287.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463479069992,0.0003428222553338,0.0009035256807692,-0.089208960533142,0.0,0.0,0.0,-0.0218822453171014,60.0,-21.628143310546875,-0.0,-1.0591074328658578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,0.0001177617305074,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41912841796875,0.0,0.0,0.0001240087731275,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.159246110357344e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,0.0001240087876794,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,0.0005882441764697,289.1340637207031,294.1499938964844,262.1442565917969,261.53765869140625,265.0155639648437,262.2196044921875,287.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254734583199,0.0003525198844727,0.0009022147278301,-0.0917386263608932,0.0,0.0,0.0,-0.0223650969564914,60.0,-21.8748779296875,-0.0,-1.0734083843999542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,0.0001177617305074,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41912841796875,0.0,0.0,0.0001240087731275,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.159246110357344e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,0.0001240087876794,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.352294921875,0.0,0.0,0.0005882441764697,289.1340637207031,294.1499938964844,262.1442565917969,261.53765869140625,265.0155639648437,262.2196044921875,287.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254734583199,0.0003525198844727,0.0009022147278301,-0.0917386263608932,0.0,0.0,0.0,-0.0223650969564914,60.0,-21.8748779296875,-0.0,-1.0734083843999542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,0.0001184665234177,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,0.000124750949908,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,9.214063175022602e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,0.0001247509644599,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394775390625,0.0,0.0,0.0005917646922171,289.1206970214844,294.1499938964844,262.02520751953125,261.4217834472656,264.9502868652344,262.09796142578125,287.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622441863641,0.0003612033906392,0.0009010407957248,-0.0940023064613342,0.0,0.0,0.0,-0.0227974522858858,60.0,-22.105613708496094,-0.0,-1.0862950716727937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,0.0001184665234177,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,0.000124750949908,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,9.214063175022602e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,0.0001247509644599,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394775390625,0.0,0.0,0.0005917646922171,289.1206970214844,294.1499938964844,262.02520751953125,261.4217834472656,264.9502868652344,262.09796142578125,287.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622441863641,0.0003612033906392,0.0009010407957248,-0.0940023064613342,0.0,0.0,0.0,-0.0227974522858858,60.0,-22.105613708496094,-0.0,-1.0862950716727937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,0.0001191035917145,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.391357421875,0.0,0.0,0.0001254218223039,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,9.263613173970953e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,0.0001254218223039,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,0.0005949470214545,289.10723876953125,294.1499938964844,261.9073486328125,261.3070983886719,264.88336181640625,261.97772216796875,287.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690321309491,0.0003690525481943,0.000899979553651,-0.0960472822189331,0.0,0.0,0.0,-0.0231882687658071,60.0,-22.322275161743164,-0.0,-1.0980096476487233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,0.0001191035917145,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.391357421875,0.0,0.0,0.0001254218223039,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,9.263613173970953e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,0.0001254218223039,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,0.0005949470214545,289.10723876953125,294.1499938964844,261.9073486328125,261.3070983886719,264.88336181640625,261.97772216796875,287.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690321309491,0.0003690525481943,0.000899979553651,-0.0960472822189331,0.0,0.0,0.0,-0.0231882687658071,60.0,-22.322275161743164,-0.0,-1.0980096476487233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,0.0001196591256302,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,0.000126006823848,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.376953125,0.0,0.0,9.30682072066702e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36016845703125,0.0,0.0,0.000126006823848,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,0.0005977220134809,289.0937194824219,294.1499938964844,261.791015625,261.19390869140625,264.8149719238281,261.859130859375,287.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749513844028,0.0003758970997296,0.0008990542846731,-0.097829557955265,0.0,0.0,0.0,-0.0235290620476007,60.0,-22.52450942993164,-0.0,-1.1082761375291741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,0.0001196591256302,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,0.000126006823848,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.376953125,0.0,0.0,9.30682072066702e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36016845703125,0.0,0.0,0.000126006823848,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,0.0005977220134809,289.0937194824219,294.1499938964844,261.791015625,261.19390869140625,264.8149719238281,261.859130859375,287.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749513844028,0.0003758970997296,0.0008990542846731,-0.097829557955265,0.0,0.0,0.0,-0.0235290620476007,60.0,-22.52450942993164,-0.0,-1.1082761375291741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.379150390625,0.0,0.0,0.0001199047837872,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,0.000126265513245,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,9.325928112957628e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,0.000126265513245,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070983886719,0.0,0.0,0.0005989491473883,289.0869140625,294.1499938964844,261.7335205078125,261.1379699707031,264.7802429199219,261.800537109375,287.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277568982914,0.0003789238398894,0.0008986450848169,-0.0986174196004867,0.0,0.0,0.0,-0.0236797668039798,60.0,-22.61956787109375,-0.0,-1.112831355953859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,0.0001201292252517,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633117675781,0.0,0.0,0.0001265018509002,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,9.343383862869814e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464050292969,0.0,0.0,0.0001265018654521,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,0.0006000702269375,289.0801086425781,294.1499938964844,261.676513671875,261.0824890136719,264.74517822265625,261.7424621582031,287.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279960386455,0.0003816890821326,0.0008982712752185,-0.0993370488286018,0.0,0.0,0.0,-0.0238174479454755,60.0,-22.71044158935547,-0.0,-1.1170011049443929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,0.0001205183943966,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492126464844,0.0,0.0,0.0001269116619369,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,9.37365257414058e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,0.0001269116764888,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,0.0006020142463967,289.06646728515625,294.1499938964844,261.5640869140625,260.97314453125,264.6741943359375,261.6279296875,287.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841069838032,0.0003864839090965,0.0008976231329143,-0.1005845144391059,0.0,0.0,0.0,-0.0240561887621879,60.0,-22.879762649536133,-0.0,-1.1242499198260705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,0.0001205183943966,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492126464844,0.0,0.0,0.0001269116619369,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,9.37365257414058e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,0.0001269116764888,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,0.0006020142463967,289.06646728515625,294.1499938964844,261.5640869140625,260.97314453125,264.6741943359375,261.6279296875,287.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841069838032,0.0003864839090965,0.0008976231329143,-0.1005845144391059,0.0,0.0,0.0,-0.0240561887621879,60.0,-22.879762649536133,-0.0,-1.1242499198260705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.0001208372559631,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,0.0001272474473807,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.0,9.398453403264284e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186950683594,0.0,0.0,0.0001272474619327,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743225097656,0.0,0.0,0.0006036070408299,289.0527648925781,294.1499938964844,261.4540710449219,260.8661804199219,264.60211181640625,261.515869140625,287.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012875045649707,0.0003904125769622,0.0008970920462161,-0.1016062870621681,0.0,0.0,0.0,-0.0242517981678247,60.0,-23.03319549560547,-0.0,-1.130206612742768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.0001208372559631,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,0.0001272474473807,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.0,9.398453403264284e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186950683594,0.0,0.0,0.0001272474619327,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743225097656,0.0,0.0,0.0006036070408299,289.0527648925781,294.1499938964844,261.4540710449219,260.8661804199219,264.60211181640625,261.515869140625,287.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012875045649707,0.0003904125769622,0.0008970920462161,-0.1016062870621681,0.0,0.0,0.0,-0.0242517981678247,60.0,-23.03319549560547,-0.0,-1.130206612742768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,0.0001210950140375,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209228515625,0.0,0.0,0.0001275188842555,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,9.418500849278644e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,0.0001275188842555,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,0.0006048945942893,289.0390319824219,294.1499938964844,261.3467102050781,260.7618408203125,264.529052734375,261.406494140625,287.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902510352432,0.0003935882705263,0.0008966627647168,-0.1024320051074028,0.0,0.0,0.0,-0.0244099181145429,60.0,-23.172163009643555,-0.0,-1.1350331874382392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,0.0001210950140375,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209228515625,0.0,0.0,0.0001275188842555,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,9.418500849278644e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,0.0001275188842555,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,0.0006048945942893,289.0390319824219,294.1499938964844,261.3467102050781,260.7618408203125,264.529052734375,261.406494140625,287.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902510352432,0.0003935882705263,0.0008966627647168,-0.1024320051074028,0.0,0.0,0.0,-0.0244099181145429,60.0,-23.172163009643555,-0.0,-1.1350331874382392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149108886719,0.0,0.0,0.0001212976058013,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067321777344,0.0,0.0,0.0001277322153327,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063659667969,0.0,0.0,9.43425839068368e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,0.0001277322298847,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478942871094,0.0,0.0,0.0006059065344743,289.0252685546875,294.1499938964844,261.2423400878906,260.66046142578125,264.4551086425781,261.3000793457031,287.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924096081405,0.000396084273234,0.0008963253349065,-0.1030808538198471,0.0,0.0,0.0,-0.0245341956615448,60.0,-23.297637939453125,-0.0,-1.1388339515860937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149108886719,0.0,0.0,0.0001212976058013,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067321777344,0.0,0.0,0.0001277322153327,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063659667969,0.0,0.0,9.43425839068368e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,0.0001277322298847,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478942871094,0.0,0.0,0.0006059065344743,289.0252685546875,294.1499938964844,261.2423400878906,260.66046142578125,264.4551086425781,261.3000793457031,287.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924096081405,0.000396084273234,0.0008963253349065,-0.1030808538198471,0.0,0.0,0.0,-0.0245341956615448,60.0,-23.297637939453125,-0.0,-1.1388339515860937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,0.0001213810173794,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996520996094,0.0,0.0,0.0001278200506931,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,9.440745634492488e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839050292969,0.0,0.0,0.000127820065245,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,0.0006063232431188,289.01837158203125,294.1499938964844,261.1913452148437,260.6109313964844,264.4178771972656,261.2480163574219,287.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932983227074,0.0003971119294874,0.0008961864514276,-0.1033479571342468,0.0,0.0,0.0,-0.0245853643864393,60.0,-23.35577774047852,-0.0,-1.1404006272641709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,0.0001214503863593,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,0.0001278931013075,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921447753906,0.0,0.0,9.446141484659164e-05,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,0.0001278931158594,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,0.0006066697533242,289.011474609375,294.1499938964844,261.1412353515625,260.5622863769531,264.38043212890625,261.1968688964844,287.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294037560001,0.0003979665634687,0.0008960709674283,-0.1035700812935829,0.0,0.0,0.0,-0.0246279183775186,60.0,-23.410436630249023,-0.0,-1.1417043310757437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862243652344,0.0,0.0,0.000121554810903,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783203125,0.0,0.0,0.0001280030701309,290.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779541015625,0.0,0.0,9.454263636143878e-05,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.262939453125,0.0,0.0,0.0001280030701309,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,0.0006071913521736,288.9976501464844,294.1499938964844,261.043701171875,260.4676208496094,264.3051452636719,261.09722900390625,287.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951501412317,0.0003992530982941,0.0008958971011452,-0.1039044186472892,0.0,0.0,0.0,-0.0246919747442007,60.0,-23.510631561279297,-0.0,-1.143668342251658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862243652344,0.0,0.0,0.000121554810903,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2783203125,0.0,0.0,0.0001280030701309,290.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779541015625,0.0,0.0,9.454263636143878e-05,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.262939453125,0.0,0.0,0.0001280030701309,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,0.0006071913521736,288.9976501464844,294.1499938964844,261.043701171875,260.4676208496094,264.3051452636719,261.09722900390625,287.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951501412317,0.0003992530982941,0.0008958971011452,-0.1039044186472892,0.0,0.0,0.0,-0.0246919747442007,60.0,-23.510631561279297,-0.0,-1.143668342251658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718811035156,0.0,0.0,0.0001216132441186,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,0.0001280645956285,290.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,9.458807471673936e-05,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489624023437,0.0,0.0,0.0001280646101804,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,0.0006074832635931,288.9838256835937,294.1499938964844,260.95001220703125,260.37677001953125,264.2293395996094,261.0013122558594,287.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957727303728,0.0003999728651251,0.0008957998943515,-0.1040914580225944,0.0,0.0,0.0,-0.024727813899517,60.0,-23.598583221435547,-0.0,-1.1447678360809733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718811035156,0.0,0.0,0.0001216132441186,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,0.0001280645956285,290.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,9.458807471673936e-05,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489624023437,0.0,0.0,0.0001280646101804,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,0.0006074832635931,288.9838256835937,294.1499938964844,260.95001220703125,260.37677001953125,264.2293395996094,261.0013122558594,287.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957727303728,0.0003999728651251,0.0008957998943515,-0.1040914580225944,0.0,0.0,0.0,-0.024727813899517,60.0,-23.598583221435547,-0.0,-1.1447678360809733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575378417969,0.0,0.0,0.000121636003314,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498779296875,0.0,0.0,0.0001280885626329,290.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,9.460578439757228e-05,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0001280885771848,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947021484375,0.0,0.0,0.0006075969431549,288.9700012207031,294.1499938964844,260.8588562011719,260.2884826660156,264.1531982421875,260.90850830078125,287.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012960153399035,0.0004002531932201,0.0008957621175795,-0.1041643023490905,0.0,0.0,0.0,-0.0247417725622653,60.0,-23.6760368347168,-0.0,-1.145196222296363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575378417969,0.0,0.0,0.000121636003314,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498779296875,0.0,0.0,0.0001280885626329,290.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,9.460578439757228e-05,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,0.0001280885771848,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947021484375,0.0,0.0,0.0006075969431549,288.9700012207031,294.1499938964844,260.8588562011719,260.2884826660156,264.1531982421875,260.90850830078125,287.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012960153399035,0.0004002531932201,0.0008957621175795,-0.1041643023490905,0.0,0.0,0.0,-0.0247417725622653,60.0,-23.6760368347168,-0.0,-1.145196222296363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431945800781,0.0,0.0,0.0001216356249642,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,0.0001280881697311,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.46054860833101e-05,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22100830078125,0.0,0.0,0.0001280881697311,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813659667969,0.0,0.0,0.0006075950805097,288.9561462402344,294.1499938964844,260.768798828125,260.2012939453125,264.0766906738281,260.8177185058594,287.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012960111489519,0.000400248391088,0.0008957627578638,-0.1041630506515502,0.0,0.0,0.0,-0.0247415322810411,60.0,-23.745376586914062,-0.0,-1.1451889037061846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431945800781,0.0,0.0,0.0001216356249642,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,0.0001280881697311,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,9.46054860833101e-05,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22100830078125,0.0,0.0,0.0001280881697311,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813659667969,0.0,0.0,0.0006075950805097,288.9561462402344,294.1499938964844,260.768798828125,260.2012939453125,264.0766906738281,260.8177185058594,287.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012960111489519,0.000400248391088,0.0008957627578638,-0.1041630506515502,0.0,0.0,0.0,-0.0247415322810411,60.0,-23.745376586914062,-0.0,-1.1451889037061846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23602294921875,0.0,0.0,0.0001216276723425,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.228515625,0.0,0.0,0.0001280798023799,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281799316406,0.0,0.0,9.459930151933804e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139892578125,0.0,0.0,0.0001280798023799,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746826171875,0.0,0.0,0.0006075553246773,288.94921875,294.1499938964844,260.7241516113281,260.1581115722656,264.0382995605469,260.7727966308594,287.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959265150129,0.0004001503693871,0.0008957760874181,-0.10413758456707,0.0,0.0,0.0,-0.0247366521507501,60.0,-23.778018951416016,-0.0,-1.1450391212974865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001216147720697,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,0.0001280662108911,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210693359375,0.0,0.0,9.458926797378808e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,0.000128066225443,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679992675781,0.0,0.0,0.0006074908887967,288.9422912597656,294.1499938964844,260.6797790527344,260.1152038574219,263.9998779296875,260.7281494140625,287.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957890285179,0.0003999913751613,0.0008957976242527,-0.1040962636470794,0.0,0.0,0.0,-0.0247287359088659,60.0,-23.809383392333984,-0.0,-1.1447961156818565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,0.0001215748125105,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071838378906,0.0,0.0,0.0001280241267522,290.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,9.455818508286028e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930236816406,0.0,0.0,0.0001280241267522,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,0.0006072912947274,288.9284362792969,294.1499938964844,260.5918884277344,260.0302429199219,263.9228515625,260.6396789550781,287.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953630648553,0.0003994988219346,0.0008958642720244,-0.1039682701230049,0.0,0.0,0.0,-0.024704210460186,60.0,-23.868497848510746,-0.0,-1.1440436509246865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,0.0001215748125105,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071838378906,0.0,0.0,0.0001280241267522,290.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,9.455818508286028e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930236816406,0.0,0.0,0.0001280241267522,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,0.0006072912947274,288.9284362792969,294.1499938964844,260.5918884277344,260.0302429199219,263.9228515625,260.6396789550781,287.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953630648553,0.0003994988219346,0.0008958642720244,-0.1039682701230049,0.0,0.0,0.0,-0.024704210460186,60.0,-23.868497848510746,-0.0,-1.1440436509246865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.000121516182844,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929626464844,0.0,0.0,0.0001279623975278,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.192626953125,0.0,0.0,9.45125866564922e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790466308594,0.0,0.0,0.0001279623975278,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,0.0006069984519854,288.9145812988281,294.1499938964844,260.505126953125,259.9464416503906,263.8456115722656,260.55242919921875,287.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947383802384,0.0003987763775512,0.0008959620026871,-0.1037805303931236,0.0,0.0,0.0,-0.0246682409197092,60.0,-23.92243003845215,-0.0,-1.142940391218872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.000121516182844,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929626464844,0.0,0.0,0.0001279623975278,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.192626953125,0.0,0.0,9.45125866564922e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790466308594,0.0,0.0,0.0001279623975278,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,0.0006069984519854,288.9145812988281,294.1499938964844,260.505126953125,259.9464416503906,263.8456115722656,260.55242919921875,287.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947383802384,0.0003987763775512,0.0008959620026871,-0.1037805303931236,0.0,0.0,0.0,-0.0246682409197092,60.0,-23.92243003845215,-0.0,-1.142940391218872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18585205078125,0.0,0.0,0.0001214423173223,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17877197265625,0.0,0.0,0.000127884602989,290.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784362792969,0.0,0.0,9.44551356951706e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650390625,0.0,0.0,0.0001278846175409,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278991699219,0.0,0.0,0.0006066294736228,288.9007263183594,294.1499938964844,260.41949462890625,259.86376953125,263.7682189941406,260.4661865234375,287.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939512962475,0.0003978661261498,0.0008960852283053,-0.1035439744591713,0.0,0.0,0.0,-0.0246229209005832,60.0,-23.97242927551269,-0.0,-1.1415510670076401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18585205078125,0.0,0.0,0.0001214423173223,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17877197265625,0.0,0.0,0.000127884602989,290.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784362792969,0.0,0.0,9.44551356951706e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650390625,0.0,0.0,0.0001278846175409,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278991699219,0.0,0.0,0.0006066294736228,288.9007263183594,294.1499938964844,260.41949462890625,259.86376953125,263.7682189941406,260.4661865234375,287.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939512962475,0.0003978661261498,0.0008960852283053,-0.1035439744591713,0.0,0.0,0.0,-0.0246229209005832,60.0,-23.97242927551269,-0.0,-1.1415510670076401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,0.0001213521391036,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,0.0001277896517422,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16424560546875,0.0,0.0,9.43850027397275e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,0.0001277896517422,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,0.000606179004535,288.8868713378906,294.1499938964844,260.3349914550781,259.78228759765625,263.6907043457031,260.3812866210937,287.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929904041811,0.0003967549127992,0.0008962355204857,-0.1032551601529121,0.0,0.0,0.0,-0.0245675910264253,60.0,-24.017391204833984,-0.0,-1.1398562094200317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,0.0001213521391036,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,0.0001277896517422,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16424560546875,0.0,0.0,9.43850027397275e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15106201171875,0.0,0.0,0.0001277896517422,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145324707031,0.0,0.0,0.000606179004535,288.8868713378906,294.1499938964844,260.3349914550781,259.78228759765625,263.6907043457031,260.3812866210937,287.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929904041811,0.0003967549127992,0.0008962355204857,-0.1032551601529121,0.0,0.0,0.0,-0.0245675910264253,60.0,-24.017391204833984,-0.0,-1.1398562094200317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
