time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,0.00012130299001,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.157470703125,0.0,0.0,0.0001277378905797,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571655273437,0.0,0.0,9.434677485842258e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440734863281,0.0,0.0,0.0001277378905797,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0006059334846213,288.87994384765625,294.1499938964844,260.2931823730469,259.7419738769531,263.65191650390625,260.3392028808594,287.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924667680636,0.0003961492911912,0.00089631753508,-0.1030977517366409,0.0,0.0,0.0,-0.0245374385267496,60.0,-24.038684844970703,-0.0,-1.138933001243459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,0.0001212495189975,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.150390625,0.0,0.0,0.0001276815746678,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500549316406,0.0,0.0,9.430517820874228e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371154785156,0.0,0.0,0.0001276815892197,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10113525390625,0.0,0.0,0.0006056663696654,288.8730163574219,294.1499938964844,260.2516784667969,259.7019348144531,263.61309814453125,260.29742431640625,287.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918969150632,0.000395490322262,0.0008964065345935,-0.1029264628887176,0.0,0.0,0.0,-0.0245046280324459,60.0,-24.058820724487305,-0.0,-1.137928933303556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429443359375,0.0,0.0,0.0001211345515912,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361999511719,0.0,0.0,0.000127560517285,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358947753906,0.0,0.0,9.42157639656216e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,0.000127560517285,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877380371094,0.0,0.0,0.0006050920928828,288.8591613769531,294.1499938964844,260.1695556640625,259.6227722167969,263.53546142578125,260.2147521972656,287.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906718766316,0.0003940737224183,0.0008965982124209,-0.1025582104921341,0.0,0.0,0.0,-0.0244340952485799,60.0,-24.09650230407715,-0.0,-1.1357718676663353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429443359375,0.0,0.0,0.0001211345515912,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361999511719,0.0,0.0,0.000127560517285,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358947753906,0.0,0.0,9.42157639656216e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,0.000127560517285,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877380371094,0.0,0.0,0.0006050920928828,288.8591613769531,294.1499938964844,260.1695556640625,259.6227722167969,263.53546142578125,260.2147521972656,287.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906718766316,0.0003940737224183,0.0008965982124209,-0.1025582104921341,0.0,0.0,0.0,-0.0244340952485799,60.0,-24.09650230407715,-0.0,-1.1357718676663353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286926269531,0.0,0.0,0.0001210081682074,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220397949219,0.0,0.0,0.0001274274254683,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.0,0.0,9.411746577825396e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10919189453125,0.0,0.0,0.0001274274254683,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,0.0006044607725925,288.8453063964844,294.1499938964844,260.088623046875,259.5448303222656,263.45782470703125,260.1334228515625,287.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012893251841887,0.0003925164055544,0.0008968088077381,-0.1021533235907554,0.0,0.0,0.0,-0.0243565551936626,60.0,-24.13024139404297,-0.0,-1.1334029181853113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286926269531,0.0,0.0,0.0001210081682074,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220397949219,0.0,0.0,0.0001274274254683,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217346191406,0.0,0.0,9.411746577825396e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10919189453125,0.0,0.0,0.0001274274254683,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,0.0006044607725925,288.8453063964844,294.1499938964844,260.088623046875,259.5448303222656,263.45782470703125,260.1334228515625,287.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012893251841887,0.0003925164055544,0.0008968088077381,-0.1021533235907554,0.0,0.0,0.0,-0.0243565551936626,60.0,-24.13024139404297,-0.0,-1.1334029181853113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11444091796875,0.0,0.0,0.000120873140986,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.0001272852387046,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,9.401244460605084e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,0.0001272852387046,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609741210937,0.0,0.0,0.0006037863204255,288.8314514160156,294.1499938964844,260.0089111328125,259.4680480957031,263.3802185058594,260.0531311035156,287.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878864072263,0.0003908526268787,0.0008970338385552,-0.1017207130789756,0.0,0.0,0.0,-0.0242737140506505,60.0,-24.16117286682129,-0.0,-1.1308747360772033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11444091796875,0.0,0.0,0.000120873140986,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,0.0001272852387046,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,9.401244460605084e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,0.0001272852387046,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609741210937,0.0,0.0,0.0006037863204255,288.8314514160156,294.1499938964844,260.0089111328125,259.4680480957031,263.3802185058594,260.0531311035156,287.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878864072263,0.0003908526268787,0.0008970338385552,-0.1017207130789756,0.0,0.0,0.0,-0.0242737140506505,60.0,-24.16117286682129,-0.0,-1.1308747360772033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,0.0001207300010719,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937805175781,0.0,0.0,0.0001271344954147,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934753417969,0.0,0.0,9.39011079026386e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,0.0001271345099667,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475769042969,0.0,0.0,0.0006030712975189,288.817626953125,294.1499938964844,259.9304504394531,259.3925170898437,263.3026428222656,259.9742126464844,287.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286361250095,0.0003890888474415,0.0008972724317573,-0.1012620404362678,0.0,0.0,0.0,-0.0241858959197998,60.0,-24.18875503540039,-0.0,-1.128197766320227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,0.0001207300010719,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937805175781,0.0,0.0,0.0001271344954147,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934753417969,0.0,0.0,9.39011079026386e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,0.0001271345099667,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475769042969,0.0,0.0,0.0006030712975189,288.817626953125,294.1499938964844,259.9304504394531,259.3925170898437,263.3026428222656,259.9742126464844,287.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286361250095,0.0003890888474415,0.0008972724317573,-0.1012620404362678,0.0,0.0,0.0,-0.0241858959197998,60.0,-24.18875503540039,-0.0,-1.128197766320227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09307861328125,0.0,0.0,0.0001206557572004,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867004394531,0.0,0.0,0.0001270563225261,290.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,9.384337317897008e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743408203125,0.0,0.0,0.0001270563225261,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0408935546875,0.0,0.0,0.0006027004565112,288.8106994628906,294.1499938964844,259.8916931152344,259.3551940917969,263.263916015625,259.93524169921875,287.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855702079832,0.0003881740849465,0.0008973961230367,-0.1010241359472274,0.0,0.0,0.0,-0.0241403505206108,60.0,-24.201446533203125,-0.0,-1.1268105737372025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0001205803127959,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,0.000126976869069,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,9.378468530485408e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673828125,0.0,0.0,0.0001269768836209,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0342102050781,0.0,0.0,0.0006023235619068,288.80377197265625,294.1499938964844,259.8532409667969,259.3182067871094,263.2251892089844,259.89654541015625,287.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284766360186,0.0003872444212902,0.0008975218515843,-0.1007823348045349,0.0,0.0,0.0,-0.0240940619260072,60.0,-24.213579177856445,-0.0,-1.1254017096007376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0001204254731419,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,0.0001268138148589,290.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06524658203125,0.0,0.0,9.36642536544241e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.053466796875,0.0,0.0,0.0001268138294108,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02081298828125,0.0,0.0,0.0006015500985085,288.7899475097656,294.1499938964844,259.7773132324219,259.2451171875,263.1478576660156,259.8201599121094,287.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831164058297,0.0003853365196846,0.0008977798861451,-0.1002860367298126,0.0,0.0,0.0,-0.0239990651607513,60.0,-24.235952377319336,-0.0,-1.1225130691627785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0001204254731419,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,0.0001268138148589,290.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06524658203125,0.0,0.0,9.36642536544241e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.053466796875,0.0,0.0,0.0001268138294108,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02081298828125,0.0,0.0,0.0006015500985085,288.7899475097656,294.1499938964844,259.7773132324219,259.2451171875,263.1478576660156,259.8201599121094,287.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831164058297,0.0003853365196846,0.0008977798861451,-0.1002860367298126,0.0,0.0,0.0,-0.0239990651607513,60.0,-24.235952377319336,-0.0,-1.1225130691627785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,0.0001202672065119,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.0,0.0,0.0001266471517737,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,9.354115900350736e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395812988281,0.0,0.0,0.0001266471663257,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,0.000600759522058,288.776123046875,294.1499938964844,259.7026672363281,259.1732788085937,263.0706787109375,259.7449645996094,287.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814300134778,0.0003833864175248,0.0008980436250567,-0.0997786894440651,0.0,0.0,0.0,-0.0239019691944122,60.0,-24.25626945495605,-0.0,-1.1195643878636477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,0.0001202672065119,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05145263671875,0.0,0.0,0.0001266471517737,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,9.354115900350736e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395812988281,0.0,0.0,0.0001266471663257,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,0.000600759522058,288.776123046875,294.1499938964844,259.7026672363281,259.1732788085937,263.0706787109375,259.7449645996094,287.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814300134778,0.0003833864175248,0.0008980436250567,-0.0997786894440651,0.0,0.0,0.0,-0.0239019691944122,60.0,-24.25626945495605,-0.0,-1.1195643878636477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,0.0001201065897475,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,0.000126478014863,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370788574219,0.0,0.0,9.341623808722944e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,0.000126478029415,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,0.00059995718766,288.7623291015625,294.1499938964844,259.6293334960937,259.10272216796875,262.99365234375,259.6711730957031,287.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797185918316,0.0003814073570538,0.0008983112638816,-0.0992637351155281,0.0,0.0,0.0,-0.0238034315407276,60.0,-24.274459838867188,-0.0,-1.116575916171314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,0.0001201065897475,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,0.000126478014863,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370788574219,0.0,0.0,9.341623808722944e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,0.000126478029415,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,0.00059995718766,288.7623291015625,294.1499938964844,259.6293334960937,259.10272216796875,262.99365234375,259.6711730957031,287.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797185918316,0.0003814073570538,0.0008983112638816,-0.0992637351155281,0.0,0.0,0.0,-0.0238034315407276,60.0,-24.274459838867188,-0.0,-1.116575916171314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,0.0001199452453874,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233154296875,0.0,0.0,0.0001263081212528,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02301025390625,0.0,0.0,9.32907496462576e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,0.0001263081212528,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806823730469,0.0,0.0,0.0005991513025946,288.7485046386719,294.1499938964844,259.5573425292969,259.0334167480469,262.9168701171875,259.5986633300781,287.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779994867742,0.0003794193617068,0.0008985800668597,-0.0987463817000389,0.0,0.0,0.0,-0.0237044487148523,60.0,-24.29106330871582,-0.0,-1.1135779232063214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,0.0001199452453874,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233154296875,0.0,0.0,0.0001263081212528,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02301025390625,0.0,0.0,9.32907496462576e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,0.0001263081212528,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806823730469,0.0,0.0,0.0005991513025946,288.7485046386719,294.1499938964844,259.5573425292969,259.0334167480469,262.9168701171875,259.5986633300781,287.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779994867742,0.0003794193617068,0.0008985800668597,-0.0987463817000389,0.0,0.0,0.0,-0.0237044487148523,60.0,-24.29106330871582,-0.0,-1.1135779232063214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,0.0001198646205011,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,0.0001262232108274,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159912109375,0.0,0.0,9.322803816758096e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048522949219,0.0,0.0,0.0001262232253793,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739685058594,0.0,0.0,0.0005987485055811,288.7416076660156,294.1499938964844,259.5218505859375,258.9992370605469,262.8785400390625,259.5628356933594,287.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771403416991,0.000378425931558,0.0008987144101411,-0.0984878167510032,0.0,0.0,0.0,-0.0236549843102693,60.0,-24.298873901367188,-0.0,-1.11208130704199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150756835937,0.0,0.0,0.0001197844394482,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092468261719,0.0,0.0,0.0001261387806152,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,9.31656759348698e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979248046875,0.0,0.0,0.0001261387806152,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,0.0005983479786664,288.7347106933594,294.1499938964844,259.4866943359375,258.96539306640625,262.8403015136719,259.5274353027344,287.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762859696522,0.0003774379438254,0.0008988479967229,-0.0982306525111198,0.0,0.0,0.0,-0.0236057918518781,60.0,-24.30632400512696,-0.0,-1.1105938568789497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,0.0001196256562252,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.0001259715791093,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99493408203125,0.0,0.0,9.304218110628426e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98406982421875,0.0,0.0,0.0001259715791093,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,0.0005975548992864,288.72088623046875,294.1499938964844,259.4173889160156,258.898681640625,262.76397705078125,259.45751953125,287.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745941057801,0.0003754815552383,0.0008991125505417,-0.0977213755249977,0.0,0.0,0.0,-0.0235083829611539,60.0,-24.32047271728516,-0.0,-1.1076514283558937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009460449219,0.0,0.0,0.0001196256562252,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.0001259715791093,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99493408203125,0.0,0.0,9.304218110628426e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98406982421875,0.0,0.0,0.0001259715791093,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,0.0005975548992864,288.72088623046875,294.1499938964844,259.4173889160156,258.898681640625,262.76397705078125,259.45751953125,287.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745941057801,0.0003754815552383,0.0008991125505417,-0.0977213755249977,0.0,0.0,0.0,-0.0235083829611539,60.0,-24.32047271728516,-0.0,-1.1076514283558937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,0.000119470343634,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,0.0001258080155821,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809265136719,0.0,0.0,9.292137838201596e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97021484375,0.0,0.0,0.000125808030134,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,0.0005967790493741,288.70709228515625,294.1499938964844,259.3494567871094,258.8332824707031,262.6879272460937,259.3890380859375,287.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272939145565,0.0003735678037628,0.0008993713418021,-0.0972231179475784,0.0,0.0,0.0,-0.0234130956232547,60.0,-24.33377456665039,-0.0,-1.1047769277183761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,0.000119470343634,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,0.0001258080155821,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809265136719,0.0,0.0,9.292137838201596e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97021484375,0.0,0.0,0.000125808030134,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,0.0005967790493741,288.70709228515625,294.1499938964844,259.3494567871094,258.8332824707031,262.6879272460937,259.3890380859375,287.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272939145565,0.0003735678037628,0.0008993713418021,-0.0972231179475784,0.0,0.0,0.0,-0.0234130956232547,60.0,-24.33377456665039,-0.0,-1.1047769277183761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97271728515625,0.0,0.0,0.000119319796795,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671630859375,0.0,0.0,0.0001256494870176,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,9.280428639613092e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,0.0001256495015695,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271545410156,0.0,0.0,0.0005960270646028,288.6932983398437,294.1499938964844,259.282958984375,258.7691955566406,262.6121826171875,259.3218994140625,287.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713350588455,0.0003717129002325,0.000899622158613,-0.0967401191592216,0.0,0.0,0.0,-0.0233207400888204,60.0,-24.34653091430664,-0.0,-1.101994371310866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97271728515625,0.0,0.0,0.000119319796795,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671630859375,0.0,0.0,0.0001256494870176,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,9.280428639613092e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,0.0001256495015695,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271545410156,0.0,0.0,0.0005960270646028,288.6932983398437,294.1499938964844,259.282958984375,258.7691955566406,262.6121826171875,259.3218994140625,287.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713350588455,0.0003717129002325,0.000899622158613,-0.0967401191592216,0.0,0.0,0.0,-0.0233207400888204,60.0,-24.34653091430664,-0.0,-1.101994371310866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,0.0001191755072795,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9531555175781,0.0,0.0,0.0001254975504707,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,9.269206202588975e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425354003906,0.0,0.0,0.0001254975504707,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137878417969,0.0,0.0,0.0005953062791377,288.67950439453125,294.1499938964844,259.21783447265625,258.7064514160156,262.5367431640625,259.25616455078125,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697975616902,0.0003699350054375,0.0008998625562526,-0.0962771102786064,0.0,0.0,0.0,-0.0232322178781032,60.0,-24.35901260375977,-0.0,-1.0993306176487749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,0.0001191755072795,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9531555175781,0.0,0.0,0.0001254975504707,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,9.269206202588975e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425354003906,0.0,0.0,0.0001254975504707,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137878417969,0.0,0.0,0.0005953062791377,288.67950439453125,294.1499938964844,259.21783447265625,258.7064514160156,262.5367431640625,259.25616455078125,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697975616902,0.0003699350054375,0.0008998625562526,-0.0962771102786064,0.0,0.0,0.0,-0.0232322178781032,60.0,-24.35901260375977,-0.0,-1.0993306176487749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515991210937,0.0,0.0,0.0001191059345728,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0001254242815775,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458923339844,0.0,0.0,9.263795072911309e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93560791015625,0.0,0.0,0.0001254242961294,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070739746094,0.0,0.0,0.000594958779402,288.672607421875,294.1499938964844,259.1858215332031,258.6755676269531,262.4991760253906,259.22381591796875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690562289208,0.0003690777812153,0.0008999784477055,-0.096053846180439,0.0,0.0,0.0,-0.0231895372271537,60.0,-24.36523056030273,-0.0,-1.0980473774679925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9445495605469,0.0,0.0,0.0001190385228255,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,0.000125353297335,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389038085937,0.0,0.0,9.258551290258764e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287109375,0.0,0.0,0.000125353297335,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.900390625,0.0,0.0,0.000594621989876,288.66571044921875,294.1499938964844,259.1541748046875,258.6450500488281,262.461669921875,259.1918640136719,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683378299698,0.0003682470996864,0.000900090788491,-0.0958374813199043,0.0,0.0,0.0,-0.0231481753289699,60.0,-24.371488571166992,-0.0,-1.096804638223148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0001189105896628,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,0.0001252185757039,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,9.24860141822137e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91485595703125,0.0,0.0,0.0001252185757039,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,0.0005939829861745,288.6518859863281,294.1499938964844,259.0919494628906,258.5849914550781,262.386962890625,259.1289367675781,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669747229665,0.000366670807125,0.0009003038867376,-0.0954268798232078,0.0,0.0,0.0,-0.0230696927756071,60.0,-24.384248733520508,-0.0,-1.0944483364028201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0001189105896628,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,0.0001252185757039,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,9.24860141822137e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91485595703125,0.0,0.0,0.0001252185757039,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,0.0005939829861745,288.6518859863281,294.1499938964844,259.0919494628906,258.5849914550781,262.386962890625,259.1289367675781,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669747229665,0.000366670807125,0.0009003038867376,-0.0954268798232078,0.0,0.0,0.0,-0.0230696927756071,60.0,-24.384248733520508,-0.0,-1.0944483364028201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.0001187925372505,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111633300781,0.0,0.0,0.0001250942586921,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,9.239419887308033e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010314941406,0.0,0.0,0.000125094273244,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,0.0005933932843618,288.6380920410156,294.1499938964844,259.0311889648437,258.5263366699219,262.3125915527344,259.0674133300781,287.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012657167389988,0.0003652162267826,0.0009005005122162,-0.0950479283928871,0.0,0.0,0.0,-0.0229972675442695,60.0,-24.39752769470215,-0.0,-1.0922762072596016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.0001187925372505,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111633300781,0.0,0.0,0.0001250942586921,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,9.239419887308033e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010314941406,0.0,0.0,0.000125094273244,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736267089844,0.0,0.0,0.0005933932843618,288.6380920410156,294.1499938964844,259.0311889648437,258.5263366699219,262.3125915527344,259.0674133300781,287.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012657167389988,0.0003652162267826,0.0009005005122162,-0.0950479283928871,0.0,0.0,0.0,-0.0229972675442695,60.0,-24.39752769470215,-0.0,-1.0922762072596016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,0.0001186869121738,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971862792969,0.0,0.0,0.000124983038404,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969421386719,0.0,0.0,9.231204603565855e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,0.000124983038404,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601989746094,0.0,0.0,0.0005928656319156,288.624267578125,294.1499938964844,258.971923828125,258.4690246582031,262.2386474609375,259.00750732421875,287.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645912356674,0.0003639147616922,0.0009006765321828,-0.0947088375687599,0.0,0.0,0.0,-0.0229324661195278,60.0,-24.41175842285156,-0.0,-1.0903345071255901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,0.0001186869121738,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971862792969,0.0,0.0,0.000124983038404,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969421386719,0.0,0.0,9.231204603565855e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,0.000124983038404,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601989746094,0.0,0.0,0.0005928656319156,288.624267578125,294.1499938964844,258.971923828125,258.4690246582031,262.2386474609375,259.00750732421875,287.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645912356674,0.0003639147616922,0.0009006765321828,-0.0947088375687599,0.0,0.0,0.0,-0.0229324661195278,60.0,-24.41175842285156,-0.0,-1.0903345071255901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88824462890625,0.0,0.0,0.0001185935252578,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0001248846965609,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829650878906,0.0,0.0,9.223941015079618e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733825683594,0.0,0.0,0.0001248846965609,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468017578125,0.0,0.0,0.000592399155721,288.6104736328125,294.1499938964844,258.91412353515625,258.41314697265625,262.16510009765625,258.94891357421875,287.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635961174964,0.0003627640835475,0.0009008320630528,-0.0944090187549591,0.0,0.0,0.0,-0.0228751730173826,60.0,-24.4270248413086,-0.0,-1.0886193280157388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
