time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88824462890625,0.0,0.0,0.0001185935252578,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,0.0001248846965609,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829650878906,0.0,0.0,9.223941015079618e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733825683594,0.0,0.0,0.0001248846965609,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468017578125,0.0,0.0,0.000592399155721,288.6104736328125,294.1499938964844,258.91412353515625,258.41314697265625,262.16510009765625,258.94891357421875,287.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635961174964,0.0003627640835475,0.0009008320630528,-0.0944090187549591,0.0,0.0,0.0,-0.0228751730173826,60.0,-24.4270248413086,-0.0,-1.0886193280157388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812255859375,0.0,0.0,0.0001185522633022,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761901855469,0.0,0.0,0.000124841244542,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,9.220731590176e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.866455078125,0.0,0.0,0.000124841244542,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.840087890625,0.0,0.0,0.0005921930423937,288.6035461425781,294.1499938964844,258.88580322265625,258.3857421875,262.1285095214844,258.92022705078125,287.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631564168259,0.0003622555814217,0.0009009008063003,-0.0942765101790428,0.0,0.0,0.0,-0.0228498559445142,60.0,-24.43521499633789,-0.0,-1.0878617473508713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741760253906,0.0,0.0,0.000118515214126,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86920166015625,0.0,0.0,0.0001248022308573,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86895751953125,0.0,0.0,9.217849583365024e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,0.0001248022308573,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333740234375,0.0,0.0,0.000592007942032,288.5966186523437,294.1499938964844,258.8578796386719,258.3586730957031,262.0920104980469,258.89190673828125,287.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627616524696,0.000361799087841,0.0009009625064209,-0.0941575467586517,0.0,0.0,0.0,-0.0228271260857582,60.0,-24.443836212158203,-0.0,-1.0871819000612966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,0.0001184531647595,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.855224609375,0.0,0.0,0.000124736878206,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85498046875,0.0,0.0,9.213023440679537e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.845703125,0.0,0.0,0.0001247368927579,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,0.0005916980444453,288.5827941894531,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621004134416,0.0003610345011111,0.000901065825019,-0.0939582958817482,0.0,0.0,0.0,-0.0227890573441982,60.0,-24.46240425109864,-0.0,-1.086043681652882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,0.0001184531647595,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.855224609375,0.0,0.0,0.000124736878206,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85498046875,0.0,0.0,9.213023440679537e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.845703125,0.0,0.0,0.0001247368927579,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,0.0005916980444453,288.5827941894531,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621004134416,0.0003610345011111,0.000901065825019,-0.0939582958817482,0.0,0.0,0.0,-0.0227890573441982,60.0,-24.46240425109864,-0.0,-1.086043681652882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8460388183594,0.0,0.050000000745058,0.0001184086358989,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412170410156,0.0,0.050000000745058,0.0001246899919351,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.0,0.050000000745058,9.209560084855184e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.0,0.050000000745058,0.0001246899919351,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8065185546875,0.0,0.050000000745058,0.0005914755747653,288.5689392089844,291.1499938964844,258.75,258.2539978027344,261.9471740722656,258.7823181152344,287.1673278808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012616257881745,0.0003604858065955,0.000901139981579,-0.0938152968883514,0.0,0.0,0.0,-0.0227617360651493,60.0,-24.483028411865234,-0.0,-1.0852271969952201e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8460388183594,0.0,0.050000000745058,0.0001184086358989,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8412170410156,0.0,0.050000000745058,0.0001246899919351,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.0,0.050000000745058,9.209560084855184e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.0,0.050000000745058,0.0001246899919351,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8065185546875,0.0,0.050000000745058,0.0005914755747653,288.5689392089844,291.1499938964844,258.75,258.2539978027344,261.9471740722656,258.7823181152344,287.1673278808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012616257881745,0.0003604858065955,0.000901139981579,-0.0938152968883514,0.0,0.0,0.0,-0.0227617360651493,60.0,-24.483028411865234,-0.0,-1.0852271969952201e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67510986328125,0.6319054365158081,0.050000000745058,0.0408469066023826,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6741027832031,0.6319054365158081,0.050000000745058,0.043013758957386,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6740417480469,0.6319054365158081,0.050000000745058,0.0317698158323764,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.6319054365158081,0.050000000745058,0.043013758957386,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6669311523437,0.6319054365158081,0.050000000745058,0.2040387541055679,287.46466064453125,291.1499938964844,258.7240600585937,258.2286682128906,276.6767578125,281.6547241210937,286.8018798828125,1.0,0.1097089946269989,0.0,0.0,1.0,1.0,-0.4350866973400116,0.002356995595619,0.4327296912670135,-0.1479904353618621,0.0,0.0,0.0,10.182831764221191,60.0,-1313.14111328125,-0.0,12.279534339904783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.385498046875,0.6301285624504089,0.050000000745058,0.0452407002449035,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38543701171875,0.6301285624504089,0.050000000745058,0.0476406328380107,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38543701171875,0.6301285624504089,0.050000000745058,0.0351872108876705,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853454589844,0.6301285624504089,0.050000000745058,0.0476406328380107,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.6301285624504089,0.050000000745058,0.2259866595268249,286.2638854980469,291.1499938964844,258.6986694335937,258.2035522460937,280.6231384277344,290.6551208496094,285.7409362792969,1.0,0.1210853978991508,0.3172934353351593,0.3172934353351593,0.9883700609207152,1.0,-0.4820455610752105,0.0571991764008998,0.4248463809490204,-0.0985161811113357,0.0,0.0,0.0,12.516608238220217,60.0,-1702.1568603515625,-0.0,16.680688858032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5701603889465332,0.050000000745058,0.0456854030489921,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5701603889465332,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5701603889465332,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5701603889465332,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5701603889465332,0.050000000745058,0.2282080501317978,284.8954772949219,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.21661376953125,284.66558837890625,1.0,0.1405765116214752,0.4899445176124573,0.4899445176124573,0.9767401218414308,1.0,-0.4867866337299347,0.1420155614614486,0.3447710573673248,-0.0144130112603306,0.0,0.0,0.0,20.05217170715332,60.0,-1435.2589111328125,-0.0,23.1843376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5701603889465332,0.050000000745058,0.0456854030489921,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5701603889465332,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5701603889465332,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5701603889465332,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5701603889465332,0.050000000745058,0.2282080501317978,284.8954772949219,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.21661376953125,284.66558837890625,1.0,0.1405765116214752,0.4899445176124573,0.4899445176124573,0.9767401218414308,1.0,-0.4867866337299347,0.1420155614614486,0.3447710573673248,-0.0144130112603306,0.0,0.0,0.0,20.05217170715332,60.0,-1435.2589111328125,-0.0,23.1843376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.788800193765581e-21,7.31415069604408e-21,-2.5253509061752826e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.5485914349555969,0.050000000745058,0.0458225645124912,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.5485914349555969,0.050000000745058,0.0482533648610115,290.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.5485914349555969,0.050000000745058,0.0356397703289985,290.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.5485914349555969,0.050000000745058,0.0482533648610115,291.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.5485914349555969,0.050000000745058,0.2288931906223297,284.5993957519531,291.1499938964844,258.6255798339844,258.1297607421875,280.443115234375,291.2117004394531,284.8215637207031,1.0,0.1489742696285247,0.53401118516922,0.53401118516922,0.9709251523017884,1.0,-0.4882480800151825,0.1631640344858169,0.3250840306282043,0.0065304823219776,0.0,0.0,1.0,23.72166633605957,60.0,1072.4163818359375,-7030.74658203125,26.33432388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79791259765625,308.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,3542.479248046875,18000.0,0.0,0.0,0.0115243270993232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433831810951233,0.5433858036994934,-2.5943436412489973e-06,0.0,1.1695727152982728e-05,0.0,0.0,18.75234603881836,0.0,0.0,0.0,0.3359675705432892,4.0,0.0,1.0
367560,290.49639892578125,297.1499938964844,293.1499938964844,0.0008378578932024,-76.033447265625,286.5240173339844,0.5319681167602539,0.050000000745058,0.0459535494446754,290.4169921875,297.1499938964844,293.1499938964844,0.0009151711710728,-87.45504760742188,286.6402893066406,0.5319681167602539,0.050000000745058,0.0483912974596023,290.1102905273437,297.1499938964844,293.1499938964844,0.000820315151941,-57.8989372253418,286.44659423828125,0.5319681167602539,0.050000000745058,0.0357416495680809,290.3452453613281,297.1499938964844,293.1499938964844,0.0009325721766799,-89.11791229248047,286.6610717773437,0.5319681167602539,0.050000000745058,0.0483912974596023,291.2110290527344,297.1499938964844,293.1499938964844,0.0007355158450081,-333.41094970703125,286.4113464355469,0.5319681167602539,0.050000000745058,0.2295474857091903,285.58209228515625,291.1499938964844,258.60223388671875,258.105712890625,280.0447998046875,291.2099914550781,286.3123474121094,1.0,0.15653657913208,0.5482170581817627,0.5482170581817627,0.9767401218414308,1.0,-0.4896438121795654,0.1689502298831939,0.3206935822963714,0.0121523048728704,0.0,0.0,1.0,27.226703643798828,60.0,2550.20361328125,-7440.166015625,29.36483383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3937072753906,308.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,8291.0791015625,18000.0,0.0,0.0,0.0297186821699142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235164523124696,0.923523485660553,-7.054145498841535e-06,0.0,3.016068512806669e-05,0.0,0.0,87.68693542480469,0.0,0.0,0.0,0.5230206847190857,4.0,0.0,1.0
367620,290.5360717773437,297.1499938964844,293.1499938964844,0.001790637965314,-152.14959716796875,290.2212219238281,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4458923339844,297.1499938964844,293.1499938964844,0.0019216836662963,-171.94435119628906,290.40771484375,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1445007324219,297.1499938964844,293.1499938964844,0.001947026932612,-128.6719207763672,290.4164428710937,0.5093176960945129,0.050000000745058,0.035927377641201,290.37530517578125,297.1499938964844,293.1499938964844,0.0019642319530248,-175.75035095214844,290.4666442871094,0.5093176960945129,0.050000000745058,0.0486427620053291,291.237548828125,297.1499938964844,293.1499938964844,0.0014274462591856,-605.8707275390625,289.7266540527344,0.5093176960945129,0.050000000745058,0.2307403236627578,287.7940368652344,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.2320251464844,288.1487731933594,1.0,0.1693703830242157,0.566680908203125,0.566680908203125,0.9883700609207152,1.0,-0.4921883940696716,0.1761052310466766,0.316083163022995,0.0190194007009267,0.0,0.0,1.0,33.61640548706055,60.0,2355.9501953125,-7290.0654296875,34.93416213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2123107910156,306.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,14805.0595703125,18000.0,0.0,0.0,0.0671897754073143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375656366348269,1.237578272819519,-1.2648594747588504e-05,0.0,6.818908150307834e-05,0.0,0.0,210.7461853027344,0.0,0.0,0.0,0.6810835599899292,4.0,0.0,1.0
367680,290.5360717773437,297.1499938964844,293.1499938964844,0.001790637965314,-152.14959716796875,290.2212219238281,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4458923339844,297.1499938964844,293.1499938964844,0.0019216836662963,-171.94435119628906,290.40771484375,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1445007324219,297.1499938964844,293.1499938964844,0.001947026932612,-128.6719207763672,290.4164428710937,0.5093176960945129,0.050000000745058,0.035927377641201,290.37530517578125,297.1499938964844,293.1499938964844,0.0019642319530248,-175.75035095214844,290.4666442871094,0.5093176960945129,0.050000000745058,0.0486427620053291,291.237548828125,297.1499938964844,293.1499938964844,0.0014274462591856,-605.8707275390625,289.7266540527344,0.5093176960945129,0.050000000745058,0.2307403236627578,287.7940368652344,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.2320251464844,288.1487731933594,1.0,0.1693703830242157,0.566680908203125,0.566680908203125,0.9883700609207152,1.0,-0.4921883940696716,0.1761052310466766,0.316083163022995,0.0190194007009267,0.0,0.0,1.0,33.61640548706055,60.0,2355.9501953125,-7290.0654296875,34.93416213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2123107910156,306.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,14805.0595703125,18000.0,0.0,0.0,0.0671897754073143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375656366348269,1.237578272819519,-1.2648594747588504e-05,0.0,6.818908150307834e-05,0.0,0.0,210.7461853027344,0.0,0.0,0.0,0.6810835599899292,4.0,0.0,1.0
367740,290.5650329589844,297.1499938964844,293.1499938964844,0.0022703276481479,-188.563720703125,291.6329345703125,0.5007445812225342,0.050000000745058,0.0463105775415897,290.468017578125,297.1499938964844,293.1499938964844,0.002431774046272,-212.6625213623047,291.8603515625,0.5007445812225342,0.050000000745058,0.048767264932394,290.1693115234375,297.1499938964844,293.1499938964844,0.0025178117211908,-162.61468505859375,291.96221923828125,0.5007445812225342,0.050000000745058,0.0360193364322185,290.3983764648437,297.1499938964844,293.1499938964844,0.0024866661988198,-217.4511566162109,291.9368591308594,0.5007445812225342,0.050000000745058,0.048767264932394,291.2586669921875,297.1499938964844,293.1499938964844,0.0017815086757764,-739.1995239257812,290.9576721191406,0.5007445812225342,0.050000000745058,0.2313309162855148,288.5096435546875,291.1499938964844,258.532958984375,258.0326232910156,279.45086669921875,291.2522277832031,288.7868957519531,1.0,0.1753453761339187,0.5731568932533264,0.5731568932533264,0.9948626160621644,1.0,-0.493448257446289,0.1785571873188018,0.3148910999298095,0.021334147080779,0.0,0.0,1.0,36.77995681762695,60.0,1984.3792724609373,-7154.88134765625,37.71275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.344970703125,306.0296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,16377.6162109375,18000.0,0.0,0.0,0.0879046022891998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016330003738403,1.3016469478607178,-1.3992097592563368e-05,0.0,8.921200060285628e-05,0.0,0.0,245.2002716064453,0.0,0.0,0.0,0.7133052349090576,4.0,0.0,1.0
367800,290.5890808105469,297.1499938964844,293.1499938964844,0.0026268190704286,-214.75656127929688,292.5889892578125,0.4952701330184936,0.050000000745058,0.0463962368667125,290.48681640625,297.1499938964844,293.1499938964844,0.0028127029072493,-242.06602478027344,292.84735107421875,0.4952701330184936,0.050000000745058,0.0488574691116809,290.18994140625,297.1499938964844,293.1499938964844,0.0029449244029819,-187.12765502929688,293.0153503417969,0.4952701330184936,0.050000000745058,0.0360859595239162,290.41802978515625,297.1499938964844,293.1499938964844,0.0028767257463186,-247.53643798828125,292.93585205078125,0.4952701330184936,0.050000000745058,0.0488574691116809,291.2767333984375,297.1499938964844,293.1499938964844,0.002043520566076,-834.9035034179688,291.7850952148437,0.4952701330184936,0.050000000745058,0.2317588031291961,288.9779968261719,291.1499938964844,258.5142517089844,258.0124816894531,279.37432861328125,291.2698974609375,289.22100830078125,1.0,0.1795393377542495,0.5770153999328613,0.5770153999328613,1.0,1.0,-0.4943610727787018,0.1800197958946228,0.314341276884079,0.0226997062563896,0.0,0.0,1.0,39.07192993164063,60.0,1714.8065185546875,-7066.3134765625,39.73455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.828857421875,305.55670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17061.5859375,19080.0,0.0,0.0,0.1038001701235771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328534722328186,1.3285492658615112,-1.4576442481484264e-05,0.0,0.0001053439773386,0.0,0.0,260.71990966796875,0.0,0.0,0.0,0.7418277263641357,4.0,0.0,1.0
367860,290.6443786621094,297.1499938964844,293.1499938964844,0.0033555708359926,-265.607666015625,294.40167236328125,0.4856109917163849,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035989833995699,-299.492431640625,294.7254333496094,0.4856109917163849,0.050000000745058,0.0490352325141429,290.2374267578125,297.1499938964844,293.1499938964844,0.0038329316303133,-235.09478759765625,295.0234680175781,0.4856109917163849,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.0036821735557168,-306.2066650390625,294.835693359375,0.4856109917163849,0.050000000745058,0.0490352325141429,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720598641783,-1019.5736694335938,293.3463134765625,0.4856109917163849,0.050000000745058,0.2326020300388336,289.8572082519531,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121337890625,290.0481872558594,1.0,0.1875078380107879,0.5826649069786072,0.5826649069786072,1.0,1.0,-0.4961598515510559,0.1823617219924926,0.3137981295585632,0.0248571243137121,0.0,0.0,1.0,43.58861541748047,48.0,1241.1171875,-6971.5751953125,43.74031448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.159912109375,304.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18630.046875,19080.0,0.0,0.0,0.1373323649168014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882579803466797,1.38827383518219,-1.5916444681352004e-05,0.0,0.0001393748971167,0.0,0.0,297.4858703613281,0.0,0.0,0.0,0.7586008310317993,4.0,0.0,1.0
367920,290.6443786621094,297.1499938964844,293.1499938964844,0.0033555708359926,-265.607666015625,294.40167236328125,0.4856109917163849,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035989833995699,-299.492431640625,294.7254333496094,0.4856109917163849,0.050000000745058,0.0490352325141429,290.2374267578125,297.1499938964844,293.1499938964844,0.0038329316303133,-235.09478759765625,295.0234680175781,0.4856109917163849,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.0036821735557168,-306.2066650390625,294.835693359375,0.4856109917163849,0.050000000745058,0.0490352325141429,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720598641783,-1019.5736694335938,293.3463134765625,0.4856109917163849,0.050000000745058,0.2326020300388336,289.8572082519531,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121337890625,290.0481872558594,1.0,0.1875078380107879,0.5826649069786072,0.5826649069786072,1.0,1.0,-0.4961598515510559,0.1823617219924926,0.3137981295585632,0.0248571243137121,0.0,0.0,1.0,43.58861541748047,48.0,1241.1171875,-6971.5751953125,43.74031448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.159912109375,304.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18630.046875,19080.0,0.0,0.0,0.1373323649168014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882579803466797,1.38827383518219,-1.5916444681352004e-05,0.0,0.0001393748971167,0.0,0.0,297.4858703613281,0.0,0.0,0.0,0.7586008310317993,4.0,0.0,1.0
367980,290.6988830566406,297.1499938964844,293.1499938964844,0.0039952998049557,-306.8950500488281,295.862060546875,0.4833231568336487,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026688508689,-346.6448669433594,296.24786376953125,0.4833231568336487,0.050000000745058,0.0490796752274036,290.2834777832031,297.1499938964844,293.1499938964844,0.0046409107744693,-274.6376953125,296.6559143066406,0.4833231568336487,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044034901075065,-354.2274169921875,296.3736267089844,0.4833231568336487,0.050000000745058,0.0490796752274036,291.36114501953125,297.1499938964844,293.1499938964844,0.003024217672646,-1168.521484375,294.59820556640625,0.4833231568336487,0.050000000745058,0.2328128367662429,290.5582580566406,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.35430908203125,290.7130432128906,1.0,0.1889582276344299,0.5858672261238098,0.5858672261238098,1.0,1.0,-0.4966098964214325,0.1834723651409149,0.3131375312805176,0.0259638987481594,0.0,0.0,1.0,44.71839904785156,36.0,931.296142578125,-6977.83642578125,44.74651718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0862121582031,304.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18955.44140625,19080.0,0.0,0.0,0.1663512885570526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003292322158811,1.4003454446792605,-1.619444265088532e-05,0.0,0.0001688254124019,0.0,0.0,305.3137512207031,0.0,0.0,0.0,0.7646574378013611,4.0,0.0,1.0
368040,290.6988830566406,297.1499938964844,293.1499938964844,0.0039952998049557,-306.8950500488281,295.862060546875,0.4833231568336487,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026688508689,-346.6448669433594,296.24786376953125,0.4833231568336487,0.050000000745058,0.0490796752274036,290.2834777832031,297.1499938964844,293.1499938964844,0.0046409107744693,-274.6376953125,296.6559143066406,0.4833231568336487,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044034901075065,-354.2274169921875,296.3736267089844,0.4833231568336487,0.050000000745058,0.0490796752274036,291.36114501953125,297.1499938964844,293.1499938964844,0.003024217672646,-1168.521484375,294.59820556640625,0.4833231568336487,0.050000000745058,0.2328128367662429,290.5582580566406,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.35430908203125,290.7130432128906,1.0,0.1889582276344299,0.5858672261238098,0.5858672261238098,1.0,1.0,-0.4966098964214325,0.1834723651409149,0.3131375312805176,0.0259638987481594,0.0,0.0,1.0,44.71839904785156,36.0,931.296142578125,-6977.83642578125,44.74651718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0862121582031,304.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18955.44140625,19080.0,0.0,0.0,0.1663512885570526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003292322158811,1.4003454446792605,-1.619444265088532e-05,0.0,0.0001688254124019,0.0,0.0,305.3137512207031,0.0,0.0,0.0,0.7646574378013611,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.0042925719171762,-324.9134521484375,296.4975280761719,0.4845349490642547,0.050000000745058,0.0465848334133625,290.5953063964844,297.1499938964844,293.1499938964844,0.0046336660161614,-367.2967224121094,296.91241455078125,0.4845349490642547,0.050000000745058,0.0490560717880725,290.3054504394531,297.1499938964844,293.1499938964844,0.0050269658677279,-292.0113525390625,297.3700256347656,0.4845349490642547,0.050000000745058,0.0362326465547084,290.53369140625,297.1499938964844,293.1499938964844,0.0047424244694411,-375.1611328125,297.0435791015625,0.4845349490642547,0.050000000745058,0.0490560717880725,291.38140869140625,297.1499938964844,293.1499938964844,0.0032286066561937,-1233.001708984375,295.1405639648437,0.4845349490642547,0.050000000745058,0.2327008843421936,290.8606872558594,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.374755859375,291.0033569335937,1.0,0.1877664476633072,0.5869140625,0.5869140625,1.0,1.0,-0.496371179819107,0.1837010979652404,0.3126700818538666,0.0262497756630182,0.0,0.0,1.0,44.11914825439453,36.0,829.3297729492188,-7018.3310546875,44.21230697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2306823730469,305.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19014.48828125,20160.0,0.0,0.0,0.1789062768220901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025084972381592,1.4025248289108276,-1.6244890503003262e-05,0.0,0.0001815671275835,0.0,0.0,306.741455078125,0.0,0.0,0.0,0.7807507514953613,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.0045773517340421,-341.3803100585937,297.0860595703125,0.487030416727066,0.050000000745058,0.0465391352772712,290.6156921386719,297.1499938964844,293.1499938964844,0.0049527981318533,-386.1655883789063,297.52789306640625,0.487030416727066,0.050000000745058,0.0490079522132873,290.3266296386719,297.1499938964844,293.1499938964844,0.0054036136716604,-307.9269104003906,298.0321044921875,0.487030416727066,0.050000000745058,0.0361971072852611,290.55621337890625,297.1499938964844,293.1499938964844,0.0050691254436969,-394.2370300292969,297.6629333496094,0.487030416727066,0.050000000745058,0.0490079522132873,291.4010009765625,297.1499938964844,293.1499938964844,0.0034201273228973,-1291.4742431640625,295.6414489746094,0.487030416727066,0.050000000745058,0.232472613453865,291.1415100097656,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3945617675781,291.2763061523437,1.0,0.1854898333549499,0.5877134203910828,0.5877134203910828,1.0,1.0,-0.4958843290805816,0.1837714910507202,0.312112808227539,0.0264091212302446,0.0,0.0,0.9922417402267456,42.89695358276367,25.0,760.6361694335938,-7092.166015625,43.12444686889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47125244140625,305.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,19800.076171875,20160.0,0.0,0.0,0.1901131272315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305791854858398,1.430596113204956,-1.6905474694794975e-05,0.0,0.0001929406571434,0.0,0.0,325.5799865722656,0.0,0.0,0.0,0.7814703583717346,4.0,0.0,1.0
368220,290.7953186035156,297.1499938964844,293.1499938964844,0.0051154526881873,-370.0985107421875,298.1553955078125,0.4951350390911102,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055613848380744,-419.0286254882813,298.6443176269531,0.4951350390911102,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358362436294,-335.7772521972656,299.2336730957031,0.4951350390911102,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056949658319354,-427.5228576660156,298.7867736816406,0.4951350390911102,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695188075304,-1392.1790771484375,296.55078125,0.4951350390911102,0.050000000745058,0.2317698448896408,291.664794921875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.7888488769531,1.0,0.1785303056240081,0.5888000726699829,0.5888000726699829,1.0,1.0,-0.494385302066803,0.1835823655128479,0.3108029365539551,0.0264639146625995,0.0,0.0,0.8882043957710266,39.13379669189453,25.0,675.1277465820312,-7238.29736328125,39.78801345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18115234375,305.9280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,21047.765625,20160.0,0.0,0.0,0.2083985805511474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788853883743286,1.378901720046997,-1.6305721146636643e-05,0.0,0.000211498059798,0.0,0.0,299.0438842773437,0.0,0.0,0.0,0.7556228041648865,4.0,0.0,1.0
368280,290.7953186035156,297.1499938964844,293.1499938964844,0.0051154526881873,-370.0985107421875,298.1553955078125,0.4951350390911102,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055613848380744,-419.0286254882813,298.6443176269531,0.4951350390911102,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358362436294,-335.7772521972656,299.2336730957031,0.4951350390911102,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056949658319354,-427.5228576660156,298.7867736816406,0.4951350390911102,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695188075304,-1392.1790771484375,296.55078125,0.4951350390911102,0.050000000745058,0.2317698448896408,291.664794921875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.7888488769531,1.0,0.1785303056240081,0.5888000726699829,0.5888000726699829,1.0,1.0,-0.494385302066803,0.1835823655128479,0.3108029365539551,0.0264639146625995,0.0,0.0,0.8882043957710266,39.13379669189453,25.0,675.1277465820312,-7238.29736328125,39.78801345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18115234375,305.9280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,21047.765625,20160.0,0.0,0.0,0.2083985805511474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788853883743286,1.378901720046997,-1.6305721146636643e-05,0.0,0.000211498059798,0.0,0.0,299.0438842773437,0.0,0.0,0.0,0.7556228041648865,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336051784455,-395.0682678222656,299.1061096191406,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542182229459,-447.50787353515625,299.6343994140625,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.006868299562484,-360.035888671875,300.3003234863281,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.006310427095741,-456.5653991699219,299.78631591796875,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904260240495,-1478.4869384765625,297.3580017089844,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1418762207031,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2527770996094,1.0,0.1731487512588501,0.5895228385925293,0.5895228385925293,1.0,1.0,-0.4931880533695221,0.1833841800689697,0.3098038733005523,0.0264625363051891,0.0,0.0,0.7235800623893738,36.12876510620117,25.0,601.2777099609375,-7323.56884765625,37.13780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1146850585937,306.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23283.798828125,19080.0,0.0,0.0,0.2211325019598007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144562602043152,1.144575834274292,-1.322072512266459e-05,0.0,0.0002244213828817,0.0,0.0,191.6326141357422,0.0,0.0,0.0,0.630257785320282,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336051784455,-395.0682678222656,299.1061096191406,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542182229459,-447.50787353515625,299.6343994140625,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.006868299562484,-360.035888671875,300.3003234863281,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.006310427095741,-456.5653991699219,299.78631591796875,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904260240495,-1478.4869384765625,297.3580017089844,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1418762207031,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2527770996094,1.0,0.1731487512588501,0.5895228385925293,0.5895228385925293,1.0,1.0,-0.4931880533695221,0.1833841800689697,0.3098038733005523,0.0264625363051891,0.0,0.0,0.7235800623893738,36.12876510620117,25.0,601.2777099609375,-7323.56884765625,37.13780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1146850585937,306.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23283.798828125,19080.0,0.0,0.0,0.2211325019598007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144562602043152,1.144575834274292,-1.322072512266459e-05,0.0,0.0002244213828817,0.0,0.0,191.6326141357422,0.0,0.0,0.0,0.630257785320282,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634820885956,-419.3462219238281,299.9441833496094,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.006766723934561,-475.0372314453125,300.5069885253906,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470840722322,-383.5276489257813,301.2465209960937,0.5086190700531006,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545707665383,-484.9218444824219,300.6723937988281,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.0044030384160578,-1561.7481689453125,298.0578918457031,0.5086190700531006,0.050000000745058,0.230784997344017,292.52978515625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.60009765625,1.0,0.168849915266037,0.5900467038154602,0.5900467038154602,0.9995589852333068,1.0,-0.4922842681407928,0.1832306534051895,0.3090535998344421,0.0264652352780103,0.0,0.0,0.5120725035667419,33.86025619506836,25.0,398.909912109375,-7024.3623046875,35.14541244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2296142578125,306.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23691.169921875,19080.0,0.0,0.0,0.2279591560363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556538939476013,0.6556618809700012,-7.968202226038557e-06,0.0,0.0002313495642738,0.0,0.0,57.594947814941406,0.0,0.0,0.0,0.4411435425281524,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634820885956,-419.3462219238281,299.9441833496094,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.006766723934561,-475.0372314453125,300.5069885253906,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470840722322,-383.5276489257813,301.2465209960937,0.5086190700531006,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545707665383,-484.9218444824219,300.6723937988281,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.0044030384160578,-1561.7481689453125,298.0578918457031,0.5086190700531006,0.050000000745058,0.230784997344017,292.52978515625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.60009765625,1.0,0.168849915266037,0.5900467038154602,0.5900467038154602,0.9995589852333068,1.0,-0.4922842681407928,0.1832306534051895,0.3090535998344421,0.0264652352780103,0.0,0.0,0.5120725035667419,33.86025619506836,25.0,398.909912109375,-7024.3623046875,35.14541244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2296142578125,306.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23691.169921875,19080.0,0.0,0.0,0.2279591560363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556538939476013,0.6556618809700012,-7.968202226038557e-06,0.0,0.0002313495642738,0.0,0.0,57.594947814941406,0.0,0.0,0.0,0.4411435425281524,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068124150857329,-452.0434265136719,300.6406555175781,0.5140119791030884,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294440612196,-512.091064453125,301.2459411621094,0.5140119791030884,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086408518254756,-414.6600341796875,302.069580078125,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635594643652,-523.1214599609375,301.4300842285156,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321350097656,297.1499938964844,293.1499938964844,0.0047680139541625,-1675.4046630859375,298.5836181640625,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6495056152344,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142578125,1.0,0.1654093116521835,0.5904489159584045,0.5904489159584045,0.9991180300712584,1.0,-0.4915786981582641,0.1831084191799163,0.3084702789783478,0.0264691226184368,0.0,0.0,0.299648642539978,32.089324951171875,25.0,-124.81664276123048,-6025.11181640625,33.59497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57666015625,305.6645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,21434.423828125,19080.0,0.0,0.0,0.2275647073984146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283356100320816,0.2833614945411682,-5.392779257817892e-06,0.0,0.0002309492556378,0.0,0.0,14.677592277526855,0.0,0.0,0.0,0.3218497633934021,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068124150857329,-452.0434265136719,300.6406555175781,0.5140119791030884,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294440612196,-512.091064453125,301.2459411621094,0.5140119791030884,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086408518254756,-414.6600341796875,302.069580078125,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635594643652,-523.1214599609375,301.4300842285156,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321350097656,297.1499938964844,293.1499938964844,0.0047680139541625,-1675.4046630859375,298.5836181640625,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6495056152344,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142578125,1.0,0.1654093116521835,0.5904489159584045,0.5904489159584045,0.9991180300712584,1.0,-0.4915786981582641,0.1831084191799163,0.3084702789783478,0.0264691226184368,0.0,0.0,0.299648642539978,32.089324951171875,25.0,-124.81664276123048,-6025.11181640625,33.59497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57666015625,305.6645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,21434.423828125,19080.0,0.0,0.0,0.2275647073984146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283356100320816,0.2833614945411682,-5.392779257817892e-06,0.0,0.0002309492556378,0.0,0.0,14.677592277526855,0.0,0.0,0.0,0.3218497633934021,4.0,0.0,1.0
