time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072428658604621,-475.8237609863281,300.9296875,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080437110736966,-539.0458984375,301.5654602050781,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.009325785562396,-437.0493774414063,302.44342041015625,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.00831132940948,-550.8281860351562,301.7618103027344,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.005001853685826,-1759.569091796875,298.7555847167969,0.5164227485656738,0.050000000745058,0.2303164005279541,292.52703857421875,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.4232177734375,1.0,0.1639520674943924,0.5906100273132324,0.5906100273132324,0.9988975524902344,1.0,-0.4912846386432647,0.1830557137727737,0.3082289099693298,0.0264701005071401,0.0,0.0,0.2193418890237808,31.35124397277832,25.0,-474.2385559082031,-5428.0830078125,32.950077056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3527526855469,304.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20378.861328125,18000.0,0.0,0.0,0.2241850048303604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944044530391693,0.1944093704223632,-4.9216769184567966e-06,0.0,0.000227519267355,0.0,0.0,8.93973445892334,0.0,0.0,0.0,0.2842486500740051,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077685685828328,-505.3351440429688,301.1914978027344,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086807003244757,-572.4843139648438,301.86541748046875,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101933181285858,-464.6978149414063,302.8084716796875,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7289123535156,297.1499938964844,293.1499938964844,0.0089926160871982,-585.150634765625,302.0762023925781,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052788136526942,-1865.0511474609373,298.8739318847656,0.5186536908149719,0.050000000745058,0.2301938682794571,292.2752380371094,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526428222656,292.1152648925781,1.0,0.1626445949077606,0.5907434821128845,0.5907434821128845,0.9986479878425598,1.0,-0.4910232126712799,0.18300661444664,0.3080165982246399,0.0264691952615976,0.0,0.0,0.1688543409109115,30.69510269165039,25.0,-787.2797241210938,-4951.1083984375,32.377403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1859436035156,304.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18792.900390625,18000.0,0.0,0.0,0.2186261713504791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445773690938949,0.1445818394422531,-4.4641374188358895e-06,0.0,0.0002218777808593,0.0,0.0,5.961113929748535,0.0,0.0,0.0,0.2811254858970642,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090567022562026,-572.6708984375,301.71661376953125,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102834338322281,-648.695556640625,302.4806823730469,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124809173867106,-527.5071411132812,303.5736694335937,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107219573110342,-663.2769775390625,302.72418212890625,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178983792662,-2108.4970703125,299.0657958984375,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5954895019531,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.57354736328125,291.4398193359375,1.0,0.1604159325361251,0.5909407138824463,0.5909407138824463,0.9981489777565002,1.0,-0.4905828833580017,0.1829167753458023,0.3076661229133606,0.026461062952876,0.0,0.0,0.154647946357727,29.589933395385746,25.0,-916.6212768554688,-4856.833984375,31.41416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9682006835937,304.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18136.07421875,18000.0,0.0,0.0,0.2011082917451858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208994165062904,0.1209036856889724,-4.27465465691057e-06,0.0,0.0002040993422269,0.0,0.0,4.7509765625,0.0,0.0,0.0,0.2738307416439056,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090567022562026,-572.6708984375,301.71661376953125,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102834338322281,-648.695556640625,302.4806823730469,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124809173867106,-527.5071411132812,303.5736694335937,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107219573110342,-663.2769775390625,302.72418212890625,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178983792662,-2108.4970703125,299.0657958984375,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5954895019531,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.57354736328125,291.4398193359375,1.0,0.1604159325361251,0.5909407138824463,0.5909407138824463,0.9981489777565002,1.0,-0.4905828833580017,0.1829167753458023,0.3076661229133606,0.026461062952876,0.0,0.0,0.154647946357727,29.589933395385746,25.0,-916.6212768554688,-4856.833984375,31.41416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9682006835937,304.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18136.07421875,18000.0,0.0,0.0,0.2011082917451858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208994165062904,0.1209036856889724,-4.27465465691057e-06,0.0,0.0002040993422269,0.0,0.0,4.7509765625,0.0,0.0,0.0,0.2738307416439056,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104650659486651,-632.2478637695312,302.332763671875,0.5271853804588318,0.050000000745058,0.0459969937801361,290.83111572265625,297.1499938964844,293.1499938964844,0.0121138878166675,-716.2266235351562,303.181396484375,0.5271853804588318,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.018582010641694,-655.6376342773438,304.1083374023437,0.5611142516136169,0.0715515539050102,0.0416178964078426,290.77398681640625,297.1499938964844,293.1499938964844,0.0127261877059936,-732.4791870117188,303.4545593261719,0.5271853804588318,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065459012985229,-2323.878662109375,299.37506103515625,0.5271853804588318,0.050000000745058,0.2297645062208175,291.1095275878906,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0325622558594,1.0,0.1586911380290985,0.5916063189506531,0.5916063189506531,0.997649908065796,1.0,-0.4971121251583099,0.1852920055389404,0.3118201196193695,0.0278765577822923,0.0,0.0,0.1959332525730133,28.453857421875,28.0,-580.0111083984375,-5344.12060546875,31.054107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5415954589844,306.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.287109375,18000.0,0.0,0.0,0.1787976026535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364019513130188,0.1364062130451202,-4.258829449099721e-06,0.0,0.000181456838618,0.0,0.0,5.359259128570557,0.0,0.0,0.0,0.2753841280937195,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104650659486651,-632.2478637695312,302.332763671875,0.5271853804588318,0.050000000745058,0.0459969937801361,290.83111572265625,297.1499938964844,293.1499938964844,0.0121138878166675,-716.2266235351562,303.181396484375,0.5271853804588318,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.018582010641694,-655.6376342773438,304.1083374023437,0.5611142516136169,0.0715515539050102,0.0416178964078426,290.77398681640625,297.1499938964844,293.1499938964844,0.0127261877059936,-732.4791870117188,303.4545593261719,0.5271853804588318,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065459012985229,-2323.878662109375,299.37506103515625,0.5271853804588318,0.050000000745058,0.2297645062208175,291.1095275878906,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0325622558594,1.0,0.1586911380290985,0.5916063189506531,0.5916063189506531,0.997649908065796,1.0,-0.4971121251583099,0.1852920055389404,0.3118201196193695,0.0278765577822923,0.0,0.0,0.1959332525730133,28.453857421875,28.0,-580.0111083984375,-5344.12060546875,31.054107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5415954589844,306.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.287109375,18000.0,0.0,0.0,0.1787976026535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364019513130188,0.1364062130451202,-4.258829449099721e-06,0.0,0.000181456838618,0.0,0.0,5.359259128570557,0.0,0.0,0.0,0.2753841280937195,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119479000568389,-680.6337890625,303.0113525390625,0.5354263186454773,0.050000000745058,0.0459237471222877,290.8522644042969,297.1499938964844,293.1499938964844,0.014135611243546,-771.2360229492188,303.93212890625,0.5354263186454773,0.050000000745058,0.0483599193394184,290.6322021484375,297.1499938964844,293.1499938964844,0.0601853504776954,-1226.4945068359375,304.0533447265625,0.7075978517532349,0.1203512251377105,0.0769382938742637,290.7952575683594,297.1499938964844,293.1499938964844,0.0147474622353911,-787.93505859375,304.1260070800781,0.5390084981918335,0.057460743933916,0.0491500310599803,291.6153869628906,297.1499938964844,293.1499938964844,0.007122881244868,-2494.97119140625,299.790283203125,0.5354263186454773,0.050000000745058,0.229398638010025,290.882080078125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507385253906,1.0,0.1592854261398315,0.5958513021469116,0.5958513021469116,0.9971749782562256,1.0,-0.5397321581840515,0.2009297162294387,0.3388024270534515,0.037802368402481,0.0,0.0,0.2487514466047287,26.866775512695312,25.0,-267.3141784667969,-6138.5673828125,33.61350631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4695739746094,307.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17878.337890625,18000.0,0.0,0.0,0.1578391939401626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658068150281906,0.1658111065626144,-4.2971400944225024e-06,0.0,0.0001601867261342,0.0,0.0,6.624208450317383,0.0,0.0,0.0,0.2800884544849396,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119479000568389,-680.6337890625,303.0113525390625,0.5354263186454773,0.050000000745058,0.0459237471222877,290.8522644042969,297.1499938964844,293.1499938964844,0.014135611243546,-771.2360229492188,303.93212890625,0.5354263186454773,0.050000000745058,0.0483599193394184,290.6322021484375,297.1499938964844,293.1499938964844,0.0601853504776954,-1226.4945068359375,304.0533447265625,0.7075978517532349,0.1203512251377105,0.0769382938742637,290.7952575683594,297.1499938964844,293.1499938964844,0.0147474622353911,-787.93505859375,304.1260070800781,0.5390084981918335,0.057460743933916,0.0491500310599803,291.6153869628906,297.1499938964844,293.1499938964844,0.007122881244868,-2494.97119140625,299.790283203125,0.5354263186454773,0.050000000745058,0.229398638010025,290.882080078125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507385253906,1.0,0.1592854261398315,0.5958513021469116,0.5958513021469116,0.9971749782562256,1.0,-0.5397321581840515,0.2009297162294387,0.3388024270534515,0.037802368402481,0.0,0.0,0.2487514466047287,26.866775512695312,25.0,-267.3141784667969,-6138.5673828125,33.61350631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4695739746094,307.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17878.337890625,18000.0,0.0,0.0,0.1578391939401626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658068150281906,0.1658111065626144,-4.2971400944225024e-06,0.0,0.0001601867261342,0.0,0.0,6.624208450317383,0.0,0.0,0.0,0.2800884544849396,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135247176513075,-720.7966918945312,303.70050048828125,0.5644466280937195,0.050000000745058,0.0457184724509716,290.887939453125,297.1499938964844,293.1499938964844,0.0318433195352554,-1160.3807373046875,304.10284423828125,0.6510798335075378,0.0871541500091552,0.0719822570681572,290.7585754394531,297.1499938964844,293.1499938964844,0.092121884226799,-1683.346435546875,304.0330505371094,0.8180690407752991,0.1585762947797775,0.1049994751811027,290.855224609375,297.1499938964844,293.1499938964844,0.0482139587402343,-1446.3189697265625,304.0772399902344,0.703891396522522,0.1051278337836265,0.0899391621351242,291.6436462402344,297.1499938964844,293.1499938964844,0.0076370839960873,-2629.724609375,300.2287292480469,0.5644466280937195,0.050000000745058,0.2283732444047927,290.78369140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396789550781,290.7606811523437,1.0,0.1604051887989044,0.6031526327133179,0.6031526327133179,0.9967000484466552,1.0,-0.6492128968238831,0.2413630336523056,0.4078498780727386,0.062843769788742,0.0,0.0,0.3046444058418274,22.384092330932617,28.0,-151.9569854736328,-7295.13232421875,40.27845001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6181640625,308.0665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.740234375,18000.0,0.0,0.0,0.1425085961818695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044977843761444,0.2045021504163742,-4.365856966614956e-06,0.0,0.0001446281094104,0.0,0.0,8.403456687927246,0.0,0.0,0.0,0.2870954275131225,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135247176513075,-720.7966918945312,303.70050048828125,0.5644466280937195,0.050000000745058,0.0457184724509716,290.887939453125,297.1499938964844,293.1499938964844,0.0318433195352554,-1160.3807373046875,304.10284423828125,0.6510798335075378,0.0871541500091552,0.0719822570681572,290.7585754394531,297.1499938964844,293.1499938964844,0.092121884226799,-1683.346435546875,304.0330505371094,0.8180690407752991,0.1585762947797775,0.1049994751811027,290.855224609375,297.1499938964844,293.1499938964844,0.0482139587402343,-1446.3189697265625,304.0772399902344,0.703891396522522,0.1051278337836265,0.0899391621351242,291.6436462402344,297.1499938964844,293.1499938964844,0.0076370839960873,-2629.724609375,300.2287292480469,0.5644466280937195,0.050000000745058,0.2283732444047927,290.78369140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396789550781,290.7606811523437,1.0,0.1604051887989044,0.6031526327133179,0.6031526327133179,0.9967000484466552,1.0,-0.6492128968238831,0.2413630336523056,0.4078498780727386,0.062843769788742,0.0,0.0,0.3046444058418274,22.384092330932617,28.0,-151.9569854736328,-7295.13232421875,40.27845001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6181640625,308.0665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.740234375,18000.0,0.0,0.0,0.1425085961818695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044977843761444,0.2045021504163742,-4.365856966614956e-06,0.0,0.0001446281094104,0.0,0.0,8.403456687927246,0.0,0.0,0.0,0.2870954275131225,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.014466474764049,-742.5416870117188,304.0399475097656,0.5830394625663757,0.050000000745058,0.0456150360405445,290.93096923828125,297.1499938964844,293.1499938964844,0.0511967279016971,-1499.7353515625,304.07635498046875,0.7301274538040161,0.1073750331997871,0.0926688984036445,290.8291320800781,297.1499938964844,293.1499938964844,0.1060600653290748,-1886.7122802734373,304.02899169921875,0.8693655133247375,0.1750153005123138,0.1169656813144683,290.9070129394531,297.1499938964844,293.1499938964844,0.0655763372778892,-1762.0181884765625,304.0590515136719,0.7690600156784058,0.1240334212779998,0.1090032234787941,291.66229248046875,297.1499938964844,293.1499938964844,0.0079019712284207,-2699.4931640625,300.4249267578125,0.5830394625663757,0.050000000745058,0.2278565615415573,290.70343017578125,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6708984375,1.0,0.1624001860618591,0.6060360670089722,0.6060360670089722,0.99646258354187,1.0,-0.7105369567871094,0.2643988132476806,0.4461381435394287,0.0770088285207748,0.0,0.0,0.3422382771968841,20.22128295898437,28.0,-179.7899627685547,-7950.68310546875,44.83073806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38946533203125,308.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17752.716796875,18000.0,0.0,0.0,0.1380568295717239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313763946294784,0.231380820274353,-4.414654995343881e-06,0.0,0.0001401101326337,0.0,0.0,9.708784103393556,0.0,0.0,0.0,0.2923826873302459,4.0,0.0,1.0
369360,291.0611572265625,297.1499938964844,293.1499938964844,0.0182041265070438,-840.685302734375,304.13018798828125,0.6284205317497253,0.0666133239865303,0.0514483898878097,290.9845886230469,297.1499938964844,293.1499938964844,0.0673401653766632,-1796.0233154296875,304.060546875,0.7968307733535767,0.1249604374170303,0.1104200482368469,290.9013061523437,297.1499938964844,293.1499938964844,0.119395337998867,-2076.228515625,304.0267944335937,0.926933765411377,0.1902466416358947,0.1279539614915847,290.9643249511719,297.1499938964844,293.1499938964844,0.0803196355700492,-2046.833984375,304.04888916015625,0.8315622806549072,0.1411953419446945,0.1259426325559616,291.6842346191406,297.1499938964844,293.1499938964844,0.0081657152622938,-2766.64013671875,300.6093444824219,0.6031618714332581,0.050000000745058,0.2273763716220855,290.6170349121094,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.5971984863281,1.0,0.1651784181594848,0.607948899269104,0.607948899269104,0.996690571308136,1.0,-0.7717741131782532,0.2876383662223816,0.4841357171535492,0.0908180102705955,0.0,0.0,0.3865710198879242,18.27887535095215,31.0,-150.5452423095703,-8699.724609375,50.11980819702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9714660644531,308.20477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17625.9453125,18000.0,0.0,0.0,0.1361455917358398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699290812015533,0.2699335515499115,-4.491076197155053e-06,0.0,0.0001381704641971,0.0,0.0,11.702970504760742,0.0,0.0,0.0,0.3005450069904327,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482322834432125,-1375.7225341796875,304.0871887207031,0.7775081992149353,0.1005841419100761,0.0840225964784622,291.104736328125,297.1499938964844,293.1499938964844,0.0928075760602951,-2294.093505859375,304.04840087890625,0.9061636924743652,0.1554878503084182,0.140491783618927,291.02655029296875,297.1499938964844,293.1499938964844,0.1120748594403266,-1967.083740234375,304.084228515625,0.9576927423477172,0.221625730395317,0.1201155111193656,291.0834655761719,297.1499938964844,293.1499938964844,0.105787344276905,-2549.732177734375,304.0403747558594,0.9437187314033508,0.172424167394638,0.1562391817569732,291.7372131347656,297.1499938964844,293.1499938964844,0.0086437547579407,-2875.13330078125,300.9702453613281,0.6332811713218689,0.050000000745058,0.226753756403923,290.5429382324219,291.1499938964844,258.1391296386719,257.5462341308594,279.1774597167969,291.7323608398437,290.5464782714844,1.0,0.1727259159088134,0.6095422506332397,0.6095422506332397,0.9971465468406676,1.0,-0.8731802701950073,0.3267602324485779,0.5464200377464294,0.1129005327820777,0.0,0.0,0.473747968673706,16.046567916870117,34.0,-31.319896697998047,-10070.4111328125,61.65255355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6322326660156,308.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17316.642578125,18000.0,0.0,0.0,0.1407484263181686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716623187065124,0.3716670870780945,-4.782261839864077e-06,0.0,0.0001428417599527,0.0,0.0,17.975893020629883,0.0,0.0,0.0,0.326650857925415,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482322834432125,-1375.7225341796875,304.0871887207031,0.7775081992149353,0.1005841419100761,0.0840225964784622,291.104736328125,297.1499938964844,293.1499938964844,0.0928075760602951,-2294.093505859375,304.04840087890625,0.9061636924743652,0.1554878503084182,0.140491783618927,291.02655029296875,297.1499938964844,293.1499938964844,0.1120748594403266,-1967.083740234375,304.084228515625,0.9576927423477172,0.221625730395317,0.1201155111193656,291.0834655761719,297.1499938964844,293.1499938964844,0.105787344276905,-2549.732177734375,304.0403747558594,0.9437187314033508,0.172424167394638,0.1562391817569732,291.7372131347656,297.1499938964844,293.1499938964844,0.0086437547579407,-2875.13330078125,300.9702453613281,0.6332811713218689,0.050000000745058,0.226753756403923,290.5429382324219,291.1499938964844,258.1391296386719,257.5462341308594,279.1774597167969,291.7323608398437,290.5464782714844,1.0,0.1727259159088134,0.6095422506332397,0.6095422506332397,0.9971465468406676,1.0,-0.8731802701950073,0.3267602324485779,0.5464200377464294,0.1129005327820777,0.0,0.0,0.473747968673706,16.046567916870117,34.0,-31.319896697998047,-10070.4111328125,61.65255355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6322326660156,308.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17316.642578125,18000.0,0.0,0.0,0.1407484263181686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716623187065124,0.3716670870780945,-4.782261839864077e-06,0.0,0.0001428417599527,0.0,0.0,17.975893020629883,0.0,0.0,0.0,0.326650857925415,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0704054832458496,-1759.484619140625,304.0716857910156,0.8478373885154724,0.1259940266609192,0.1080450192093849,291.2257080078125,297.1499938964844,293.1499938964844,0.1143798753619194,-2712.808837890625,304.04638671875,0.9705158472061156,0.1827695965766906,0.1668934077024459,291.0863952636719,297.1499938964844,293.1499938964844,0.10875254124403,-1917.1929931640625,304.1082458496094,0.9544646739959716,0.2633123993873596,0.1174138188362121,291.1923217773437,297.1499938964844,293.1499938964844,0.1098529323935508,-2618.8564453125,304.0740051269531,0.9578311443328856,0.2026184797286987,0.1605436503887176,291.795654296875,297.1499938964844,293.1499938964844,0.009069450199604,-2954.88818359375,301.32666015625,0.6358969807624817,0.050000000745058,0.2267055064439773,290.6008605957031,291.1499938964844,258.1287841796875,257.52880859375,279.16259765625,291.7909851074219,290.6065368652344,1.0,0.181429237127304,0.6098835468292236,0.6098835468292236,0.9976025223731996,1.0,-0.9356242418289183,0.3514158129692077,0.5842084288597107,0.1254929453134536,0.0,0.0,0.5431627035140991,16.49140739440918,54.0,56.35186004638672,-10896.4072265625,72.76119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,307.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17160.58984375,18000.0,0.0,0.0,0.1546330153942108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819301664829254,0.481935441493988,-5.295054961607093e-06,0.0,0.0001569328596815,0.0,0.0,27.19706916809082,0.0,0.0,0.0,0.3610868155956268,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0704054832458496,-1759.484619140625,304.0716857910156,0.8478373885154724,0.1259940266609192,0.1080450192093849,291.2257080078125,297.1499938964844,293.1499938964844,0.1143798753619194,-2712.808837890625,304.04638671875,0.9705158472061156,0.1827695965766906,0.1668934077024459,291.0863952636719,297.1499938964844,293.1499938964844,0.10875254124403,-1917.1929931640625,304.1082458496094,0.9544646739959716,0.2633123993873596,0.1174138188362121,291.1923217773437,297.1499938964844,293.1499938964844,0.1098529323935508,-2618.8564453125,304.0740051269531,0.9578311443328856,0.2026184797286987,0.1605436503887176,291.795654296875,297.1499938964844,293.1499938964844,0.009069450199604,-2954.88818359375,301.32666015625,0.6358969807624817,0.050000000745058,0.2267055064439773,290.6008605957031,291.1499938964844,258.1287841796875,257.52880859375,279.16259765625,291.7909851074219,290.6065368652344,1.0,0.181429237127304,0.6098835468292236,0.6098835468292236,0.9976025223731996,1.0,-0.9356242418289183,0.3514158129692077,0.5842084288597107,0.1254929453134536,0.0,0.0,0.5431627035140991,16.49140739440918,54.0,56.35186004638672,-10896.4072265625,72.76119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,307.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17160.58984375,18000.0,0.0,0.0,0.1546330153942108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819301664829254,0.481935441493988,-5.295054961607093e-06,0.0,0.0001569328596815,0.0,0.0,27.19706916809082,0.0,0.0,0.0,0.3610868155956268,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.0888503342866897,-2101.1513671875,304.0671691894531,0.8786291480064392,0.1486927419900894,0.1290012747049331,291.3414611816406,297.1499938964844,293.1499938964844,0.1356552392244339,-3110.4541015625,304.04541015625,0.989893674850464,0.2080481350421905,0.1912755668163299,291.1961669921875,297.1499938964844,293.1499938964844,0.1255153715610504,-2152.8115234375,304.09344482421875,0.9700199365615844,0.2934947609901428,0.1319282948970794,291.2604064941406,297.1499938964844,293.1499938964844,0.1254157423973083,-2913.70947265625,304.07183837890625,0.9700199365615844,0.2384530007839203,0.178620234131813,291.8550720214844,297.1499938964844,293.1499938964844,0.0095367152243852,-3045.039306640625,301.64520263671875,0.6223985552787781,0.050000000745058,0.2269611209630966,290.6016540527344,291.1499938964844,258.1206970214844,257.5138854980469,279.13739013671875,291.8507080078125,290.5904846191406,1.0,0.1986097991466522,0.6074600219726562,0.6074600219726562,0.9984338283538818,1.0,-1.0298683643341064,0.3886679112911224,0.6412004232406616,0.141619399189949,0.0,0.0,0.61456298828125,18.94610023498535,74.0,-36.30226135253906,-11738.74609375,95.17932891845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3320617675781,306.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,16900.92578125,18000.0,0.0,0.0,0.1750862449407577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025425791740417,0.6025485992431641,-6.0268007473496255e-06,0.0,0.0001776902790879,0.0,0.0,40.86333847045898,0.0,0.0,0.0,0.4040262699127197,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.0888503342866897,-2101.1513671875,304.0671691894531,0.8786291480064392,0.1486927419900894,0.1290012747049331,291.3414611816406,297.1499938964844,293.1499938964844,0.1356552392244339,-3110.4541015625,304.04541015625,0.989893674850464,0.2080481350421905,0.1912755668163299,291.1961669921875,297.1499938964844,293.1499938964844,0.1255153715610504,-2152.8115234375,304.09344482421875,0.9700199365615844,0.2934947609901428,0.1319282948970794,291.2604064941406,297.1499938964844,293.1499938964844,0.1254157423973083,-2913.70947265625,304.07183837890625,0.9700199365615844,0.2384530007839203,0.178620234131813,291.8550720214844,297.1499938964844,293.1499938964844,0.0095367152243852,-3045.039306640625,301.64520263671875,0.6223985552787781,0.050000000745058,0.2269611209630966,290.6016540527344,291.1499938964844,258.1206970214844,257.5138854980469,279.13739013671875,291.8507080078125,290.5904846191406,1.0,0.1986097991466522,0.6074600219726562,0.6074600219726562,0.9984338283538818,1.0,-1.0298683643341064,0.3886679112911224,0.6412004232406616,0.141619399189949,0.0,0.0,0.61456298828125,18.94610023498535,74.0,-36.30226135253906,-11738.74609375,95.17932891845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3320617675781,306.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,16900.92578125,18000.0,0.0,0.0,0.1750862449407577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025425791740417,0.6025485992431641,-6.0268007473496255e-06,0.0,0.0001776902790879,0.0,0.0,40.86333847045898,0.0,0.0,0.0,0.4040262699127197,4.0,0.0,1.0
369780,291.5174560546875,297.1499938964844,293.1499938964844,0.1070021390914917,-2441.74853515625,304.0645446777344,0.8822290897369385,0.1694088727235794,0.1481667906045913,291.451171875,297.1499938964844,293.1499938964844,0.1582945883274078,-3521.888427734375,304.0425109863281,0.9861233234405518,0.2316159307956695,0.2140563130378723,291.3881530761719,297.1499938964844,293.1499938964844,0.1611232161521911,-2636.88525390625,304.0524597167969,0.9896336197853088,0.3042397797107696,0.1601696908473968,291.3592834472656,297.1499938964844,293.1499938964844,0.1607436388731002,-3566.4814453125,304.038330078125,0.9896336197853088,0.2663649022579193,0.2168568074703216,291.9193115234375,297.1499938964844,293.1499938964844,0.0101022841408848,-3165.22900390625,301.9023742675781,0.595981776714325,0.050000000745058,0.2275296002626419,290.4452209472656,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.4241638183594,1.0,0.2232958078384399,0.6014693975448608,0.6014693975448608,0.9992651343345642,1.0,-1.1601905822753906,0.4402105212211609,0.7199801206588745,0.1606814116239547,0.0,0.0,0.7177866101264954,23.588972091674805,94.0,-192.2610626220703,-12884.5322265625,135.23638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7127380371094,305.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,16128.431640625,18000.0,0.0,0.0,0.2017955482006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803035974502563,0.7803109288215637,-7.344817277044058e-06,0.0,0.0002047968300757,0.0,0.0,69.2092056274414,0.0,0.0,0.0,0.4751286804676056,4.0,0.0,1.0
369840,291.5174560546875,297.1499938964844,293.1499938964844,0.1070021390914917,-2441.74853515625,304.0645446777344,0.8822290897369385,0.1694088727235794,0.1481667906045913,291.451171875,297.1499938964844,293.1499938964844,0.1582945883274078,-3521.888427734375,304.0425109863281,0.9861233234405518,0.2316159307956695,0.2140563130378723,291.3881530761719,297.1499938964844,293.1499938964844,0.1611232161521911,-2636.88525390625,304.0524597167969,0.9896336197853088,0.3042397797107696,0.1601696908473968,291.3592834472656,297.1499938964844,293.1499938964844,0.1607436388731002,-3566.4814453125,304.038330078125,0.9896336197853088,0.2663649022579193,0.2168568074703216,291.9193115234375,297.1499938964844,293.1499938964844,0.0101022841408848,-3165.22900390625,301.9023742675781,0.595981776714325,0.050000000745058,0.2275296002626419,290.4452209472656,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.4241638183594,1.0,0.2232958078384399,0.6014693975448608,0.6014693975448608,0.9992651343345642,1.0,-1.1601905822753906,0.4402105212211609,0.7199801206588745,0.1606814116239547,0.0,0.0,0.7177866101264954,23.588972091674805,94.0,-192.2610626220703,-12884.5322265625,135.23638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7127380371094,305.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,16128.431640625,18000.0,0.0,0.0,0.2017955482006073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803035974502563,0.7803109288215637,-7.344817277044058e-06,0.0,0.0002047968300757,0.0,0.0,69.2092056274414,0.0,0.0,0.0,0.4751286804676056,4.0,0.0,1.0
369900,291.5739440917969,297.1499938964844,293.1499938964844,0.1161643043160438,-2609.99755859375,304.0634155273437,0.8759699463844299,0.1789938658475875,0.1570920348167419,291.5041809082031,297.1499938964844,293.1499938964844,0.1699739545583725,-3729.62744140625,304.04083251953125,0.977454662322998,0.2427286058664322,0.2248511165380478,291.48797607421875,297.1499938964844,293.1499938964844,0.1851188540458679,-2950.980712890625,304.0265197753906,0.9964452385902404,0.3069484829902649,0.1781148463487625,291.4236755371094,297.1499938964844,293.1499938964844,0.1847580820322036,-3992.052978515625,304.01495361328125,0.9964452385902404,0.2764124572277069,0.2411530762910843,291.9542236328125,297.1499938964844,293.1499938964844,0.0104095553979277,-3231.276611328125,302.0113220214844,0.5782625675201416,0.050000000745058,0.2279680222272873,290.3340148925781,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,291.949951171875,290.3102111816406,1.0,0.2380473613739013,0.5975456237792969,0.5975456237792969,0.999680757522583,1.0,-1.235082983970642,0.4698690772056579,0.7652139663696289,0.1709829270839691,0.0,0.0,0.7832024097442627,26.92345428466797,94.0,-256.31915283203125,-13524.640625,163.55328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.91217041015625,305.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,15673.76171875,18000.0,0.0,0.0,0.2174798101186752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956471681594849,0.8956555724143982,-8.415868251177017e-06,0.0,0.0002207143552368,0.0,0.0,94.42475128173828,0.0,0.0,0.0,0.525239884853363,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.125441700220108,-2777.864013671875,304.0622863769531,0.864473819732666,0.1880848854780197,0.1655919402837753,291.5559997558594,297.1499938964844,293.1499938964844,0.1819507330656051,-3939.8134765625,304.0389099121094,0.9627259969711304,0.2534002363681793,0.235254555940628,291.5836181640625,297.1499938964844,293.1499938964844,0.2129686921834945,-3305.55224609375,303.9982604980469,0.9990000128746032,0.3092224895954132,0.1979891657829284,291.4969177246094,297.1499938964844,293.1499938964844,0.2107170522212982,-4436.67626953125,303.99249267578125,0.9975866079330444,0.2839052081108093,0.2656521499156952,291.9903564453125,297.1499938964844,293.1499938964844,0.0107421912252902,-3302.92333984375,302.1090393066406,0.5575184226036072,0.050000000745058,0.2285717874765396,290.2011413574219,291.1499938964844,258.1112976074219,257.4919738769531,279.0839233398437,291.9862365722656,290.174560546875,1.0,0.2540743947029114,0.5935831665992737,0.5935831665992737,0.9997446537017822,1.0,-1.312137007713318,0.500309944152832,0.8118270635604858,0.1822573244571685,0.0,0.0,0.8596334457397461,31.249441146850582,112.0,-318.355712890625,-14140.5517578125,197.98292541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1307067871094,304.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,15318.7607421875,18000.0,0.0,0.0,0.2345575839281082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022165060043335,1.022174835205078,-9.808998584048824e-06,0.0,0.0002380461228312,0.0,0.0,129.6808624267578,0.0,0.0,0.0,0.58263099193573,4.0,0.0,1.0
370020,291.73583984375,297.1499938964844,293.1499938964844,0.1440824121236801,-3107.396240234375,304.0605163574219,0.8128671050071716,0.2050090283155441,0.1817107647657394,291.6554260253906,297.1499938964844,293.1499938964844,0.2062817960977554,-4357.5126953125,304.03546142578125,0.8926790356636047,0.2736184597015381,0.2552667558193207,291.7590637207031,297.1499938964844,293.1499938964844,0.2466418147087097,-3714.981201171875,303.9974975585937,0.9424465298652648,0.313181072473526,0.2181964814662933,291.6226806640625,297.1499938964844,293.1499938964844,0.2317686676979065,-4785.494140625,304.00946044921875,0.924183189868927,0.3002122342586517,0.2808484435081482,292.06378173828125,297.1499938964844,293.1499938964844,0.0115467011928558,-3467.7998046875,302.285888671875,0.5001017451286316,0.050000000745058,0.2313555479049682,289.927490234375,291.1499938964844,258.1099548339844,257.485107421875,279.1014709472656,292.0599365234375,289.9071655273437,1.0,0.2858680486679077,0.5894468426704407,0.5894468426704407,0.9998723268508912,1.0,-1.4010019302368164,0.5352653861045837,0.8657364845275879,0.197389006614685,0.0,0.0,1.0,47.52046585083008,130.0,-342.9417724609375,-14749.576171875,269.4240417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.775146484375,303.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,15598.73828125,18000.0,0.0,0.0,0.2710423171520233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562532424926758,1.2562663555145264,-1.311108371737646e-05,0.0,0.0002750734856817,0.0,0.0,221.3218994140625,0.0,0.0,0.0,0.6918591856956482,4.0,0.0,1.0
370080,291.73583984375,297.1499938964844,293.1499938964844,0.1440824121236801,-3107.396240234375,304.0605163574219,0.8128671050071716,0.2050090283155441,0.1817107647657394,291.6554260253906,297.1499938964844,293.1499938964844,0.2062817960977554,-4357.5126953125,304.03546142578125,0.8926790356636047,0.2736184597015381,0.2552667558193207,291.7590637207031,297.1499938964844,293.1499938964844,0.2466418147087097,-3714.981201171875,303.9974975585937,0.9424465298652648,0.313181072473526,0.2181964814662933,291.6226806640625,297.1499938964844,293.1499938964844,0.2317686676979065,-4785.494140625,304.00946044921875,0.924183189868927,0.3002122342586517,0.2808484435081482,292.06378173828125,297.1499938964844,293.1499938964844,0.0115467011928558,-3467.7998046875,302.285888671875,0.5001017451286316,0.050000000745058,0.2313555479049682,289.927490234375,291.1499938964844,258.1099548339844,257.485107421875,279.1014709472656,292.0599365234375,289.9071655273437,1.0,0.2858680486679077,0.5894468426704407,0.5894468426704407,0.9998723268508912,1.0,-1.4010019302368164,0.5352653861045837,0.8657364845275879,0.197389006614685,0.0,0.0,1.0,47.52046585083008,130.0,-342.9417724609375,-14749.576171875,269.4240417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.775146484375,303.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,15598.73828125,18000.0,0.0,0.0,0.2710423171520233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562532424926758,1.2562663555145264,-1.311108371737646e-05,0.0,0.0002750734856817,0.0,0.0,221.3218994140625,0.0,0.0,0.0,0.6918591856956482,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627774089574813,-3429.013671875,304.05914306640625,0.7770999073982239,0.2203766107559204,0.1964825093746185,291.74969482421875,297.1499938964844,293.1499938964844,0.2310979217290878,-4772.44140625,304.0321960449219,0.8517938256263733,0.2923654317855835,0.2739731669425964,291.8670349121094,297.1499938964844,293.1499938964844,0.2663426399230957,-3945.9423828125,304.0148010253906,0.8848464488983154,0.3264612257480621,0.2267953157424926,291.72296142578125,297.1499938964844,293.1499938964844,0.257036030292511,-5195.4912109375,304.013916015625,0.8765034675598145,0.3185501396656036,0.2986357510089874,292.1343078613281,297.1499938964844,293.1499938964844,0.0124715687707066,-3646.285400390625,302.4496459960937,0.4613536298274994,0.050000000745058,0.2346981614828109,289.6388244628906,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6114501953125,1.0,0.3168080747127533,0.5867598652839661,0.5867598652839661,1.0,1.0,-1.4768764972686768,0.5656028389930725,0.9112735986709596,0.2119078785181045,0.0,0.0,1.0,66.67491149902344,148.0,-407.6764221191406,-14990.84375,350.4799499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9321594238281,303.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17240.572265625,19080.0,0.0,0.0,0.306842178106308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354625701904297,1.335477352142334,-1.472899384680204e-05,0.0,0.0003114058054052,0.0,0.0,264.8215637207031,0.0,0.0,0.0,0.7453123927116394,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627774089574813,-3429.013671875,304.05914306640625,0.7770999073982239,0.2203766107559204,0.1964825093746185,291.74969482421875,297.1499938964844,293.1499938964844,0.2310979217290878,-4772.44140625,304.0321960449219,0.8517938256263733,0.2923654317855835,0.2739731669425964,291.8670349121094,297.1499938964844,293.1499938964844,0.2663426399230957,-3945.9423828125,304.0148010253906,0.8848464488983154,0.3264612257480621,0.2267953157424926,291.72296142578125,297.1499938964844,293.1499938964844,0.257036030292511,-5195.4912109375,304.013916015625,0.8765034675598145,0.3185501396656036,0.2986357510089874,292.1343078613281,297.1499938964844,293.1499938964844,0.0124715687707066,-3646.285400390625,302.4496459960937,0.4613536298274994,0.050000000745058,0.2346981614828109,289.6388244628906,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6114501953125,1.0,0.3168080747127533,0.5867598652839661,0.5867598652839661,1.0,1.0,-1.4768764972686768,0.5656028389930725,0.9112735986709596,0.2119078785181045,0.0,0.0,1.0,66.67491149902344,148.0,-407.6764221191406,-14990.84375,350.4799499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9321594238281,303.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17240.572265625,19080.0,0.0,0.0,0.306842178106308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354625701904297,1.335477352142334,-1.472899384680204e-05,0.0,0.0003114058054052,0.0,0.0,264.8215637207031,0.0,0.0,0.0,0.7453123927116394,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814200729131698,-3741.505126953125,304.05841064453125,0.7545512318611145,0.2345611304044723,0.2101637572050094,291.83795166015625,297.1499938964844,293.1499938964844,0.2561320662498474,-5180.26806640625,304.0298156738281,0.8270148634910583,0.3099395632743835,0.2915473282337188,291.9546203613281,297.1499938964844,293.1499938964844,0.2898061275482178,-4217.95654296875,304.0206604003906,0.853033185005188,0.3411917984485626,0.2375333458185196,291.8125305175781,297.1499938964844,293.1499938964844,0.2836362719535827,-5617.39697265625,304.01495361328125,0.8486151695251465,0.3365320861339569,0.3164677917957306,292.2005615234375,297.1499938964844,293.1499938964844,0.013503260910511,-3830.40185546875,302.60662841796875,0.4273615181446075,0.050000000745058,0.238255113363266,289.3453369140625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3240966796875,1.0,0.3465783596038818,0.5843433141708374,0.5843433141708374,1.0,1.0,-1.552966833114624,0.5963533520698547,0.956613540649414,0.2269514501094818,0.0,0.0,1.0,87.06460571289062,136.0,-391.8269653320313,-15408.8623046875,442.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5748291015625,302.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18681.59765625,19080.0,0.0,0.0,0.3401480615139007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901772499084473,1.390193223953247,-1.5960486052790657e-05,0.0,0.0003452070523053,0.0,0.0,298.7214660644531,0.0,0.0,0.0,0.7595647573471069,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814200729131698,-3741.505126953125,304.05841064453125,0.7545512318611145,0.2345611304044723,0.2101637572050094,291.83795166015625,297.1499938964844,293.1499938964844,0.2561320662498474,-5180.26806640625,304.0298156738281,0.8270148634910583,0.3099395632743835,0.2915473282337188,291.9546203613281,297.1499938964844,293.1499938964844,0.2898061275482178,-4217.95654296875,304.0206604003906,0.853033185005188,0.3411917984485626,0.2375333458185196,291.8125305175781,297.1499938964844,293.1499938964844,0.2836362719535827,-5617.39697265625,304.01495361328125,0.8486151695251465,0.3365320861339569,0.3164677917957306,292.2005615234375,297.1499938964844,293.1499938964844,0.013503260910511,-3830.40185546875,302.60662841796875,0.4273615181446075,0.050000000745058,0.238255113363266,289.3453369140625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3240966796875,1.0,0.3465783596038818,0.5843433141708374,0.5843433141708374,1.0,1.0,-1.552966833114624,0.5963533520698547,0.956613540649414,0.2269514501094818,0.0,0.0,1.0,87.06460571289062,136.0,-391.8269653320313,-15408.8623046875,442.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5748291015625,302.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18681.59765625,19080.0,0.0,0.0,0.3401480615139007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901772499084473,1.390193223953247,-1.5960486052790657e-05,0.0,0.0003452070523053,0.0,0.0,298.7214660644531,0.0,0.0,0.0,0.7595647573471069,4.0,0.0,1.0
370380,292.0181579589844,297.1499938964844,293.1499938964844,0.1987542062997818,-4024.30908203125,304.06011962890625,0.7521200776100159,0.2477328926324844,0.2225622832775116,291.9201965332031,297.1499938964844,293.1499938964844,0.2797223329544067,-5554.125,304.0306701660156,0.82364422082901,0.3264980018138885,0.3077749609947204,292.0339050292969,297.1499938964844,293.1499938964844,0.3121452927589416,-4470.97412109375,304.026611328125,0.8462215065956116,0.3553878664970398,0.2478192001581192,291.8951110839844,297.1499938964844,293.1499938964844,0.3089223802089691,-6007.91259765625,304.0179138183594,0.844351053237915,0.3536637723445892,0.3332049250602722,292.2635498046875,297.1499938964844,293.1499938964844,0.0143795721232891,-3972.284912109375,302.7610778808594,0.4155742824077606,0.050000000745058,0.2401682883501052,289.11309814453125,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0994567871094,1.0,0.3644056916236877,0.5823940634727478,0.5823940634727478,1.0,1.0,-1.622077226638794,0.6245685815811157,0.997508704662323,0.240911528468132,0.0,0.0,1.0,98.62616729736328,124.0,-317.3976135253906,-15884.8623046875,514.6329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6095275878906,302.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18969.662109375,19080.0,0.0,0.0,0.3701452910900116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008543491363523,1.4008705615997314,-1.6206593500101008e-05,0.0,0.0003756504156626,0.0,0.0,305.65740966796875,0.0,0.0,0.0,0.7649208903312683,4.0,0.0,1.0
