time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0181579589844,297.1499938964844,293.1499938964844,0.1987542062997818,-4024.30908203125,304.06011962890625,0.7521200776100159,0.2477328926324844,0.2225622832775116,291.9201965332031,297.1499938964844,293.1499938964844,0.2797223329544067,-5554.125,304.0306701660156,0.82364422082901,0.3264980018138885,0.3077749609947204,292.0339050292969,297.1499938964844,293.1499938964844,0.3121452927589416,-4470.97412109375,304.026611328125,0.8462215065956116,0.3553878664970398,0.2478192001581192,291.8951110839844,297.1499938964844,293.1499938964844,0.3089223802089691,-6007.91259765625,304.0179138183594,0.844351053237915,0.3536637723445892,0.3332049250602722,292.2635498046875,297.1499938964844,293.1499938964844,0.0143795721232891,-3972.284912109375,302.7610778808594,0.4155742824077606,0.050000000745058,0.2401682883501052,289.11309814453125,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0994567871094,1.0,0.3644056916236877,0.5823940634727478,0.5823940634727478,1.0,1.0,-1.622077226638794,0.6245685815811157,0.997508704662323,0.240911528468132,0.0,0.0,1.0,98.62616729736328,124.0,-317.3976135253906,-15884.8623046875,514.6329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6095275878906,302.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18969.662109375,19080.0,0.0,0.0,0.3701452910900116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008543491363523,1.4008705615997314,-1.6206593500101008e-05,0.0,0.0003756504156626,0.0,0.0,305.65740966796875,0.0,0.0,0.0,0.7649208903312683,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066782563924789,-4150.94140625,304.06207275390625,0.755196213722229,0.2539749145507812,0.2283374667167663,291.9591369628906,297.1499938964844,293.1499938964844,0.2906073331832886,-5723.02099609375,304.0325927734375,0.826615035533905,0.3344249725341797,0.3154345750808716,292.0712890625,297.1499938964844,293.1499938964844,0.3223064243793487,-4583.8173828125,304.03057861328125,0.847959578037262,0.3621819615364074,0.2526777386665344,291.9341735839844,297.1499938964844,293.1499938964844,0.320595920085907,-6184.4638671875,304.0207214355469,0.8471902012825012,0.3618853986263275,0.3411369919776916,292.2942810058594,297.1499938964844,293.1499938964844,0.0147277805954217,-4023.4677734375,302.8364562988281,0.4134726822376251,0.050000000745058,0.2405677735805511,289.0328674316406,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.02313232421875,1.0,0.3702733814716339,0.5815921425819397,0.5815921425819397,1.0,1.0,-1.6540441513061523,0.6377364993095398,1.0163075923919678,0.2474582493305206,0.0,0.0,1.0,101.40624237060548,124.0,-261.50311279296875,-16163.798828125,542.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740234375,302.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,19022.0859375,20160.0,0.0,0.0,0.3837969899177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402788758277893,1.402804970741272,-1.6251380657195114e-05,0.0,0.0003895051486324,0.0,0.0,306.9253234863281,0.0,0.0,0.0,0.7808912396430969,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.213812381029129,-4263.1201171875,304.0650939941406,0.7601792812347412,0.2599856555461883,0.2338482737541198,291.9967956542969,297.1499938964844,293.1499938964844,0.3004717230796814,-5873.58349609375,304.0360412597656,0.8316074013710022,0.3421153724193573,0.3228114247322082,292.107421875,297.1499938964844,293.1499938964844,0.3313274979591369,-4682.32568359375,304.0359191894531,0.8519423604011536,0.3687531650066376,0.2573407292366028,291.9719543457031,297.1499938964844,293.1499938964844,0.3311570286750793,-6341.5634765625,304.0250549316406,0.8522325754165649,0.3698667883872986,0.3487853705883026,292.3243713378906,297.1499938964844,293.1499938964844,0.0150007279589772,-4058.812255859375,302.9117126464844,0.412876695394516,0.050000000745058,0.2406836003065109,288.9906005859375,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.3218078613281,288.9872436523437,1.0,0.3745672106742859,0.5808923840522766,0.5808923840522766,1.0,1.0,-1.6844388246536257,0.6503300666809082,1.0341088771820068,0.2537403106689453,0.0,0.0,1.0,102.6544189453125,112.0,-177.12445068359375,-16534.451171875,565.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9182434082031,303.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,19791.87890625,20160.0,0.0,0.0,0.3966650664806366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430891513824463,1.430908441543579,-1.6909049008972943e-05,0.0,0.0004025646194349,0.0,0.0,325.7438659667969,0.0,0.0,0.0,0.7817304730415344,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265534251928329,-4460.052734375,304.0722045898437,0.7748231887817383,0.2713650166988373,0.2441385239362716,292.0683288574219,297.1499938964844,293.1499938964844,0.3182942569255829,-6140.9560546875,304.0443420410156,0.8464870452880859,0.3568227291107178,0.3367704451084137,292.17596435546875,297.1499938964844,293.1499938964844,0.3472571074962616,-4853.4150390625,304.0473937988281,0.8653408288955688,0.3812595307826996,0.2661067843437195,292.0437927246094,297.1499938964844,293.1499938964844,0.3502061069011688,-6620.10498046875,304.03497314453125,0.8677269220352173,0.3851378262042999,0.3632723093032837,292.38153076171875,297.1499938964844,293.1499938964844,0.0153963398188352,-4101.20068359375,303.05926513671875,0.4151274263858795,0.050000000745058,0.2402460426092147,288.9642944335937,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9648742675781,1.0,0.3795019090175628,0.579740583896637,0.579740583896637,1.0,1.0,-1.7409495115280151,0.6739261150360107,1.0670233964920044,0.2655527293682098,0.0,0.0,1.0,101.52603149414062,100.0,-61.49794769287109,-17200.8515625,600.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39068603515625,303.5380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.4199658930301666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.440577745437622,-1.7138339899247512e-05,0.0,0.00042621200555,0.0,0.0,332.3921203613281,0.0,0.0,0.0,0.7865756750106812,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265534251928329,-4460.052734375,304.0722045898437,0.7748231887817383,0.2713650166988373,0.2441385239362716,292.0683288574219,297.1499938964844,293.1499938964844,0.3182942569255829,-6140.9560546875,304.0443420410156,0.8464870452880859,0.3568227291107178,0.3367704451084137,292.17596435546875,297.1499938964844,293.1499938964844,0.3472571074962616,-4853.4150390625,304.0473937988281,0.8653408288955688,0.3812595307826996,0.2661067843437195,292.0437927246094,297.1499938964844,293.1499938964844,0.3502061069011688,-6620.10498046875,304.03497314453125,0.8677269220352173,0.3851378262042999,0.3632723093032837,292.38153076171875,297.1499938964844,293.1499938964844,0.0153963398188352,-4101.20068359375,303.05926513671875,0.4151274263858795,0.050000000745058,0.2402460426092147,288.9642944335937,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9648742675781,1.0,0.3795019090175628,0.579740583896637,0.579740583896637,1.0,1.0,-1.7409495115280151,0.6739261150360107,1.0670233964920044,0.2655527293682098,0.0,0.0,1.0,101.52603149414062,100.0,-61.49794769287109,-17200.8515625,600.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39068603515625,303.5380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.4199658930301666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.440577745437622,-1.7138339899247512e-05,0.0,0.00042621200555,0.0,0.0,332.3921203613281,0.0,0.0,0.0,0.7865756750106812,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374270260334015,-4624.56298828125,304.0800170898437,0.7948493361473083,0.2819645702838897,0.2535809278488159,292.1349792480469,297.1499938964844,293.1499938964844,0.3337588906288147,-6368.08251953125,304.0538024902344,0.8674071431159973,0.3707020580768585,0.349792331457138,292.2397766113281,297.1499938964844,293.1499938964844,0.3606306314468384,-4994.09326171875,304.059326171875,0.8850823044776917,0.392993688583374,0.2742196023464203,292.1108703613281,297.1499938964844,293.1499938964844,0.3666915595531463,-6856.1318359375,304.0458679199219,0.8895724415779114,0.3995564877986908,0.3767991364002228,292.4344177246094,297.1499938964844,293.1499938964844,0.0156250558793544,-4113.87841796875,303.2016296386719,0.4213141202926636,0.050000000745058,0.239160805940628,288.9965209960937,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.00067138671875,1.0,0.3809113800525665,0.5788547992706299,0.5788547992706299,1.0,1.0,-1.7926037311553955,0.695702075958252,1.0969016551971436,0.2764957845211029,0.0,0.0,1.0,96.87792205810548,88.0,27.314512252807617,-17889.013671875,622.7501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9642944335937,304.0029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401394724845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466856189537,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374270260334015,-4624.56298828125,304.0800170898437,0.7948493361473083,0.2819645702838897,0.2535809278488159,292.1349792480469,297.1499938964844,293.1499938964844,0.3337588906288147,-6368.08251953125,304.0538024902344,0.8674071431159973,0.3707020580768585,0.349792331457138,292.2397766113281,297.1499938964844,293.1499938964844,0.3606306314468384,-4994.09326171875,304.059326171875,0.8850823044776917,0.392993688583374,0.2742196023464203,292.1108703613281,297.1499938964844,293.1499938964844,0.3666915595531463,-6856.1318359375,304.0458679199219,0.8895724415779114,0.3995564877986908,0.3767991364002228,292.4344177246094,297.1499938964844,293.1499938964844,0.0156250558793544,-4113.87841796875,303.2016296386719,0.4213141202926636,0.050000000745058,0.239160805940628,288.9965209960937,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.00067138671875,1.0,0.3809113800525665,0.5788547992706299,0.5788547992706299,1.0,1.0,-1.7926037311553955,0.695702075958252,1.0969016551971436,0.2764957845211029,0.0,0.0,1.0,96.87792205810548,88.0,27.314512252807617,-17889.013671875,622.7501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9642944335937,304.0029296875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401394724845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466856189537,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.2461300194263458,-4752.92578125,304.0888061523437,0.8190146684646606,0.2918404340744018,0.2622747719287872,292.1971435546875,297.1499938964844,293.1499938964844,0.3463987708091736,-6549.26416015625,304.0647888183594,0.894514799118042,0.383809894323349,0.3619807064533233,292.2991027832031,297.1499938964844,293.1499938964844,0.3710140287876129,-5100.3916015625,304.0722045898437,0.911160409450531,0.4040214121341705,0.2817608714103699,292.1734924316406,297.1499938964844,293.1499938964844,0.3801082670688629,-7043.57861328125,304.05816650390625,0.918358027935028,0.4131852984428406,0.3894733488559723,292.482177734375,297.1499938964844,293.1499938964844,0.0156961400061845,-4098.35205078125,303.3424377441406,0.4317666590213775,0.050000000745058,0.2376457601785659,289.0990600585937,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1063537597656,1.0,0.3799180090427398,0.5781686305999756,0.5781686305999756,1.0,1.0,-1.840134024620056,0.715907096862793,1.1242269277572632,0.2866716682910919,0.0,0.0,1.0,89.87884521484375,76.0,115.53671264648438,-18665.61328125,635.4033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55377197265625,304.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578079581260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646168672479,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.2461300194263458,-4752.92578125,304.0888061523437,0.8190146684646606,0.2918404340744018,0.2622747719287872,292.1971435546875,297.1499938964844,293.1499938964844,0.3463987708091736,-6549.26416015625,304.0647888183594,0.894514799118042,0.383809894323349,0.3619807064533233,292.2991027832031,297.1499938964844,293.1499938964844,0.3710140287876129,-5100.3916015625,304.0722045898437,0.911160409450531,0.4040214121341705,0.2817608714103699,292.1734924316406,297.1499938964844,293.1499938964844,0.3801082670688629,-7043.57861328125,304.05816650390625,0.918358027935028,0.4131852984428406,0.3894733488559723,292.482177734375,297.1499938964844,293.1499938964844,0.0156961400061845,-4098.35205078125,303.3424377441406,0.4317666590213775,0.050000000745058,0.2376457601785659,289.0990600585937,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1063537597656,1.0,0.3799180090427398,0.5781686305999756,0.5781686305999756,1.0,1.0,-1.840134024620056,0.715907096862793,1.1242269277572632,0.2866716682910919,0.0,0.0,1.0,89.87884521484375,76.0,115.53671264648438,-18665.61328125,635.4033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55377197265625,304.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578079581260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646168672479,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538067102432251,-4864.935546875,304.09637451171875,0.8467515110969543,0.3010521233081817,0.2703026533126831,292.2550048828125,297.1499938964844,293.1499938964844,0.3577839732170105,-6710.92919921875,304.0741577148437,0.9306063652038574,0.3962120413780212,0.3734261989593506,292.3540954589844,297.1499938964844,293.1499938964844,0.3801480829715729,-5193.25830078125,304.0828552246094,0.947155773639679,0.4144229888916015,0.2888073027133941,292.23175048828125,297.1499938964844,293.1499938964844,0.3921855688095093,-7210.865234375,304.068603515625,0.9562605619430542,0.4261007010936737,0.4013949930667877,292.5246887207031,297.1499938964844,293.1499938964844,0.0157111007720232,-4074.93115234375,303.4793395996094,0.4479274153709411,0.050000000745058,0.2358487695455551,289.2088928222656,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.21636962890625,1.0,0.3772693574428558,0.5776430368423462,0.5776430368423462,1.0,1.0,-1.884137511253357,0.7347576022148132,1.149379849433899,0.2961767315864563,0.0,0.0,1.0,81.32350158691406,64.0,143.88165283203125,-19340.94140625,640.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1386108398437,305.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731671810150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802045586984,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538067102432251,-4864.935546875,304.09637451171875,0.8467515110969543,0.3010521233081817,0.2703026533126831,292.2550048828125,297.1499938964844,293.1499938964844,0.3577839732170105,-6710.92919921875,304.0741577148437,0.9306063652038574,0.3962120413780212,0.3734261989593506,292.3540954589844,297.1499938964844,293.1499938964844,0.3801480829715729,-5193.25830078125,304.0828552246094,0.947155773639679,0.4144229888916015,0.2888073027133941,292.23175048828125,297.1499938964844,293.1499938964844,0.3921855688095093,-7210.865234375,304.068603515625,0.9562605619430542,0.4261007010936737,0.4013949930667877,292.5246887207031,297.1499938964844,293.1499938964844,0.0157111007720232,-4074.93115234375,303.4793395996094,0.4479274153709411,0.050000000745058,0.2358487695455551,289.2088928222656,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.21636962890625,1.0,0.3772693574428558,0.5776430368423462,0.5776430368423462,1.0,1.0,-1.884137511253357,0.7347576022148132,1.149379849433899,0.2961767315864563,0.0,0.0,1.0,81.32350158691406,64.0,143.88165283203125,-19340.94140625,640.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1386108398437,305.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731671810150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802045586984,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2572962045669555,-4915.46826171875,304.09979248046875,0.8636205792427063,0.3054195046424866,0.2740857303142547,292.28240966796875,297.1499938964844,293.1499938964844,0.3630536794662475,-6785.28076171875,304.078369140625,0.9524558782577516,0.4021625816822052,0.378893494606018,292.3800354003906,297.1499938964844,293.1499938964844,0.3843057453632355,-5235.337890625,304.0874938964844,0.9668888449668884,0.4194045662879944,0.2921637892723083,292.2593688964844,297.1499938964844,293.1499938964844,0.3977770507335663,-7287.8701171875,304.0732421875,0.9758601784706116,0.4323075115680694,0.4070994555950165,292.5440673828125,297.1499938964844,293.1499938964844,0.0157030876725912,-4061.1357421875,303.5465087890625,0.4588837027549743,0.050000000745058,0.2348764091730117,289.2652587890625,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.2726745605469,1.0,0.3754855990409851,0.5774316191673279,0.5774316191673279,1.0,1.0,-1.904958963394165,0.7437262535095215,1.1612327098846436,0.3007034063339233,0.0,0.0,1.0,76.63353729248047,64.0,150.16954040527344,-19663.953125,641.1277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4229736328125,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,21215.904296875,22320.0,0.0,0.0,0.4800572395324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.812565460568294e-05,0.0,0.0004871970741078,0.0,0.0,361.5249938964844,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602314054965973,-4957.1376953125,304.10357666015625,0.8832473754882812,0.3096292912960052,0.2777212560176849,292.3089294433594,297.1499938964844,293.1499938964844,0.3675891757011413,-6848.19384765625,304.0831604003906,0.9745179414749146,0.4079485237598419,0.3841986060142517,292.40509033203125,297.1499938964844,293.1499938964844,0.3877173066139221,-5269.05712890625,304.0926513671875,0.9861912131309508,0.4242416024208069,0.2954149842262268,292.2860412597656,297.1499938964844,293.1499938964844,0.4025780260562897,-7352.85107421875,304.0784606933594,0.9943894147872924,0.4383500814437866,0.4126420617103576,292.5623474121094,297.1499938964844,293.1499938964844,0.0156639423221349,-4041.719970703125,303.6134033203125,0.4712318181991577,0.050000000745058,0.2338676005601883,289.33807373046875,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.34771728515625,1.0,0.373460054397583,0.5772523880004883,0.5772523880004883,1.0,1.0,-1.925044298171997,0.7524092197418213,1.1726350784301758,0.3050902187824249,0.0,0.0,1.0,71.73744201660156,82.0,178.97567749023438,-20056.818359375,640.2608032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68701171875,305.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.4866031110286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.0004938403144478,0.0,0.0,381.35247802734375,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662316858768463,-5043.04638671875,304.1090087890625,0.8937730193138123,0.3174946010112762,0.284899890422821,292.359619140625,297.1499938964844,293.1499938964844,0.3768478631973266,-6977.67626953125,304.0899353027344,0.985036849975586,0.418976217508316,0.3947083950042724,292.4528503417969,297.1499938964844,293.1499938964844,0.394803911447525,-5340.3291015625,304.0998840332031,0.9942699074745178,0.4334253370761871,0.3018826246261596,292.33270263671875,297.1499938964844,293.1499938964844,0.4068360328674316,-7402.51220703125,304.0950622558594,0.9990000128746032,0.4507570564746856,0.4185253083705902,292.5960998535156,297.1499938964844,293.1499938964844,0.0158331897109746,-4038.87353515625,303.7423095703125,0.4730508923530578,0.050000000745058,0.2337053567171096,289.46697998046875,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4744567871094,1.0,0.3788266777992248,0.5770564675331116,0.5770564675331116,1.0,1.0,-1.9610581398010247,0.7681214809417725,1.192936658859253,0.3130861520767212,0.0,0.0,1.0,71.76428985595703,100.0,173.96339416503906,-20649.080078125,667.8919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1782531738281,305.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985480904579162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.000505962932948,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662316858768463,-5043.04638671875,304.1090087890625,0.8937730193138123,0.3174946010112762,0.284899890422821,292.359619140625,297.1499938964844,293.1499938964844,0.3768478631973266,-6977.67626953125,304.0899353027344,0.985036849975586,0.418976217508316,0.3947083950042724,292.4528503417969,297.1499938964844,293.1499938964844,0.394803911447525,-5340.3291015625,304.0998840332031,0.9942699074745178,0.4334253370761871,0.3018826246261596,292.33270263671875,297.1499938964844,293.1499938964844,0.4068360328674316,-7402.51220703125,304.0950622558594,0.9990000128746032,0.4507570564746856,0.4185253083705902,292.5960998535156,297.1499938964844,293.1499938964844,0.0158331897109746,-4038.87353515625,303.7423095703125,0.4730508923530578,0.050000000745058,0.2337053567171096,289.46697998046875,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4744567871094,1.0,0.3788266777992248,0.5770564675331116,0.5770564675331116,1.0,1.0,-1.9610581398010247,0.7681214809417725,1.192936658859253,0.3130861520767212,0.0,0.0,1.0,71.76428985595703,100.0,173.96339416503906,-20649.080078125,667.8919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1782531738281,305.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985480904579162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.000505962932948,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.272193968296051,-5128.94580078125,304.1126708984375,0.8875159025192261,0.3245324492454529,0.2915315628051758,292.407958984375,297.1499938964844,293.1499938964844,0.3862709999084472,-7110.2666015625,304.0941772460937,0.9797376990318298,0.429197758436203,0.4046656787395477,292.49822998046875,297.1499938964844,293.1499938964844,0.4021663963794708,-5415.447265625,304.104248046875,0.9881703853607178,0.441882461309433,0.3079955279827118,292.3801574707031,297.1499938964844,293.1499938964844,0.4235077798366546,-7642.36474609375,304.08502197265625,0.9989596605300904,0.461870789527893,0.4351788461208343,292.6272277832031,297.1499938964844,293.1499938964844,0.0161602403968572,-4060.044921875,303.8631286621094,0.4635484218597412,0.050000000745058,0.2344997078180313,289.56134033203125,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.5658264160156,1.0,0.3901162147521972,0.5764809250831604,0.5764809250831604,1.0,1.0,-2.00925612449646,0.7889162302017212,1.2203400135040283,0.3233786225318908,0.0,0.0,1.0,77.22563171386719,118.0,133.61825561523438,-21268.078125,724.8701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6137390136719,306.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.408203125,23400.0,0.0,0.0,0.5091840624809265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.5187833309173584,-1.9049628463108093e-05,0.0,0.0005167570780031,0.0,0.0,389.5182189941406,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.272193968296051,-5128.94580078125,304.1126708984375,0.8875159025192261,0.3245324492454529,0.2915315628051758,292.407958984375,297.1499938964844,293.1499938964844,0.3862709999084472,-7110.2666015625,304.0941772460937,0.9797376990318298,0.429197758436203,0.4046656787395477,292.49822998046875,297.1499938964844,293.1499938964844,0.4021663963794708,-5415.447265625,304.104248046875,0.9881703853607178,0.441882461309433,0.3079955279827118,292.3801574707031,297.1499938964844,293.1499938964844,0.4235077798366546,-7642.36474609375,304.08502197265625,0.9989596605300904,0.461870789527893,0.4351788461208343,292.6272277832031,297.1499938964844,293.1499938964844,0.0161602403968572,-4060.044921875,303.8631286621094,0.4635484218597412,0.050000000745058,0.2344997078180313,289.56134033203125,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.5658264160156,1.0,0.3901162147521972,0.5764809250831604,0.5764809250831604,1.0,1.0,-2.00925612449646,0.7889162302017212,1.2203400135040283,0.3233786225318908,0.0,0.0,1.0,77.22563171386719,118.0,133.61825561523438,-21268.078125,724.8701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6137390136719,306.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.408203125,23400.0,0.0,0.0,0.5091840624809265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.5187833309173584,-1.9049628463108093e-05,0.0,0.0005167570780031,0.0,0.0,389.5182189941406,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774815559387207,-5204.40478515625,304.11627197265625,0.8670883178710938,0.3308385610580444,0.2977136671543121,292.45379638671875,297.1499938964844,293.1499938964844,0.3949238359928131,-7231.0546875,304.09832763671875,0.9587347507476808,0.4387018084526062,0.4141613841056824,292.5411071777344,297.1499938964844,293.1499938964844,0.4088355600833893,-5483.03515625,304.1083068847656,0.9671675562858582,0.4497027993202209,0.3138255178928375,292.4302673339844,297.1499938964844,293.1499938964844,0.432210236787796,-7760.326171875,304.0921325683594,0.9810588955879213,0.471204400062561,0.4446603655815124,292.6564025878906,297.1499938964844,293.1499938964844,0.0166177116334438,-4097.12109375,303.9764099121094,0.4425776302814483,0.050000000745058,0.2363768965005874,289.6573486328125,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6619873046875,1.0,0.4047626256942749,0.5762184262275696,0.5762184262275696,1.0,1.0,-2.0486202239990234,0.8060821294784546,1.2425382137298584,0.3321023881435394,0.0,0.0,1.0,88.2769546508789,136.0,128.21334838867188,-21874.208984375,796.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569702148437,306.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5191888213157654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005269106477499,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774815559387207,-5204.40478515625,304.11627197265625,0.8670883178710938,0.3308385610580444,0.2977136671543121,292.45379638671875,297.1499938964844,293.1499938964844,0.3949238359928131,-7231.0546875,304.09832763671875,0.9587347507476808,0.4387018084526062,0.4141613841056824,292.5411071777344,297.1499938964844,293.1499938964844,0.4088355600833893,-5483.03515625,304.1083068847656,0.9671675562858582,0.4497027993202209,0.3138255178928375,292.4302673339844,297.1499938964844,293.1499938964844,0.432210236787796,-7760.326171875,304.0921325683594,0.9810588955879213,0.471204400062561,0.4446603655815124,292.6564025878906,297.1499938964844,293.1499938964844,0.0166177116334438,-4097.12109375,303.9764099121094,0.4425776302814483,0.050000000745058,0.2363768965005874,289.6573486328125,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6619873046875,1.0,0.4047626256942749,0.5762184262275696,0.5762184262275696,1.0,1.0,-2.0486202239990234,0.8060821294784546,1.2425382137298584,0.3321023881435394,0.0,0.0,1.0,88.2769546508789,136.0,128.21334838867188,-21874.208984375,796.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9569702148437,306.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5191888213157654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005269106477499,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828331589698791,-5281.390625,304.1185913085937,0.8452025651931763,0.3363813459873199,0.3033259809017181,292.4975891113281,297.1499938964844,293.1499938964844,0.4039047658443451,-7357.1611328125,304.1005554199219,0.9319913983345032,0.4474581480026245,0.4230738878250122,292.5818786621094,297.1499938964844,293.1499938964844,0.4159490764141083,-5556.01220703125,304.1103210449219,0.9397723078727722,0.4568595290184021,0.3192817568778991,292.47509765625,297.1499938964844,293.1499938964844,0.4416380524635315,-7889.38818359375,304.0956420898437,0.956868290901184,0.4803410172462463,0.4538343846797943,292.6840209960937,297.1499938964844,293.1499938964844,0.0172071773558855,-4152.18310546875,304.0815124511719,0.4233260750770569,0.050000000745058,0.2388244569301605,289.718017578125,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.7209777832031,1.0,0.4212729036808014,0.5760773420333862,0.5760773420333862,1.0,1.0,-2.086561679840088,0.8227725028991699,1.2637892961502075,0.3405819833278656,0.0,0.0,1.0,102.35653686523438,154.0,91.657470703125,-22344.189453125,879.7003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530822753906,306.8182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.931640625,23400.0,0.0,0.0,0.528394341468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544829368591309,-1.995567981794011e-05,0.0,0.0005362530937418,0.0,0.0,417.6360778808594,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828331589698791,-5281.390625,304.1185913085937,0.8452025651931763,0.3363813459873199,0.3033259809017181,292.4975891113281,297.1499938964844,293.1499938964844,0.4039047658443451,-7357.1611328125,304.1005554199219,0.9319913983345032,0.4474581480026245,0.4230738878250122,292.5818786621094,297.1499938964844,293.1499938964844,0.4159490764141083,-5556.01220703125,304.1103210449219,0.9397723078727722,0.4568595290184021,0.3192817568778991,292.47509765625,297.1499938964844,293.1499938964844,0.4416380524635315,-7889.38818359375,304.0956420898437,0.956868290901184,0.4803410172462463,0.4538343846797943,292.6840209960937,297.1499938964844,293.1499938964844,0.0172071773558855,-4152.18310546875,304.0815124511719,0.4233260750770569,0.050000000745058,0.2388244569301605,289.718017578125,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.7209777832031,1.0,0.4212729036808014,0.5760773420333862,0.5760773420333862,1.0,1.0,-2.086561679840088,0.8227725028991699,1.2637892961502075,0.3405819833278656,0.0,0.0,1.0,102.35653686523438,154.0,91.657470703125,-22344.189453125,879.7003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530822753906,306.8182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.931640625,23400.0,0.0,0.0,0.528394341468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544829368591309,-1.995567981794011e-05,0.0,0.0005362530937418,0.0,0.0,417.6360778808594,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854436039924621,-5318.9736328125,304.1195373535156,0.8349056243896484,0.3388839960098266,0.3059191405773163,292.51873779296875,297.1499938964844,293.1499938964844,0.4083949625492096,-7420.1796875,304.10137939453125,0.918526530265808,0.4515710771083832,0.4273098707199096,292.6014709472656,297.1499938964844,293.1499938964844,0.4195459187030792,-5592.984375,304.1109924316406,0.9255520701408386,0.4602066278457641,0.3218705952167511,292.496337890625,297.1499938964844,293.1499938964844,0.4464732706546783,-7955.71875,304.0967102050781,0.9437273740768432,0.4847195446491241,0.4582984745502472,292.6972961425781,297.1499938964844,293.1499938964844,0.0175412129610776,-4184.287109375,304.13140869140625,0.4152333438396454,0.050000000745058,0.2402051985263824,289.7396850585937,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7420959472656,1.0,0.4299014508724212,0.5760568380355835,0.5760568380355835,1.0,1.0,-2.10489273071289,0.8308900594711304,1.2740027904510498,0.3447294235229492,0.0,0.0,1.0,110.22534942626952,154.0,75.5841064453125,-22561.201171875,924.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38775634765625,306.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80859375,24480.0,0.0,0.0,0.5327052474021912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551774501800537,-1.997351500904188e-05,0.0,0.0005406280979514,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875443994998932,-5348.55810546875,304.12127685546875,0.8259552121162415,0.3411972820758819,0.3083475232124328,292.5394592285156,297.1499938964844,293.1499938964844,0.4122339785099029,-7473.14990234375,304.1032409667969,0.9071932435035706,0.4554950594902038,0.4313739538192749,292.62066650390625,297.1499938964844,293.1499938964844,0.4225035309791565,-5622.74609375,304.1127319335937,0.9131994247436525,0.4633873403072357,0.3243483603000641,292.5170288085937,297.1499938964844,293.1499938964844,0.4506449699401855,-8012.0107421875,304.0988464355469,0.9317724108695984,0.4889338612556457,0.4626210033893585,292.7103271484375,297.1499938964844,293.1499938964844,0.0181753486394882,-4256.9921875,304.14697265625,0.4110669195652008,0.052095528692007,0.2450098991394043,289.7748718261719,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7782897949219,1.0,0.4387874603271484,0.5759207606315613,0.5759207606315613,1.0,1.0,-2.1266114711761475,0.840461015701294,1.286150574684143,0.3493879735469818,0.0,0.0,1.0,118.05323028564452,172.0,85.74429321289062,-22879.82421875,973.8723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5004272460937,307.0419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,24159.306640625,24480.0,0.0,0.0,0.5369861125946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809037685394287,1.580924391746521,-2.064032742055133e-05,0.0,0.0005449726595543,0.0,0.0,439.3122253417969,0.0,0.0,0.0,0.863519549369812,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926916480064392,-5423.20849609375,304.1221923828125,0.8110612630844116,0.3452885746955871,0.312662810087204,292.5798645019531,297.1499938964844,293.1499938964844,0.4214552938938141,-7602.98388671875,304.1033630371094,0.890362560749054,0.4627702236175537,0.4389095902442932,292.6578369140625,297.1499938964844,293.1499938964844,0.4300872683525085,-5701.29541015625,304.1124267578125,0.8948132395744324,0.4692608416080475,0.328920304775238,292.5570983886719,297.1499938964844,293.1499938964844,0.4607726037502289,-8151.63330078125,304.0989074707031,0.9125126600265504,0.496843159198761,0.4707291424274444,292.7411193847656,297.1499938964844,293.1499938964844,0.0222630929201841,-4699.47705078125,304.1412353515625,0.4161883890628814,0.0570068210363388,0.2705912590026855,289.77850341796875,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7773742675781,1.0,0.4577447772026062,0.5752606391906738,0.5752606391906738,1.0,1.0,-2.186800241470337,0.8665733337402344,1.320227026939392,0.3624195754528045,0.0,0.0,1.0,133.36671447753906,190.0,15.378454208374023,-23416.80078125,1090.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615600585937,307.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.458984375,24480.0,0.0,0.0,0.5456250309944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741660118103,1.5887625217437744,-2.084549851133488e-05,0.0,0.0005537400720641,0.0,0.0,445.8788757324219,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926916480064392,-5423.20849609375,304.1221923828125,0.8110612630844116,0.3452885746955871,0.312662810087204,292.5798645019531,297.1499938964844,293.1499938964844,0.4214552938938141,-7602.98388671875,304.1033630371094,0.890362560749054,0.4627702236175537,0.4389095902442932,292.6578369140625,297.1499938964844,293.1499938964844,0.4300872683525085,-5701.29541015625,304.1124267578125,0.8948132395744324,0.4692608416080475,0.328920304775238,292.5570983886719,297.1499938964844,293.1499938964844,0.4607726037502289,-8151.63330078125,304.0989074707031,0.9125126600265504,0.496843159198761,0.4707291424274444,292.7411193847656,297.1499938964844,293.1499938964844,0.0222630929201841,-4699.47705078125,304.1412353515625,0.4161883890628814,0.0570068210363388,0.2705912590026855,289.77850341796875,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7773742675781,1.0,0.4577447772026062,0.5752606391906738,0.5752606391906738,1.0,1.0,-2.186800241470337,0.8665733337402344,1.320227026939392,0.3624195754528045,0.0,0.0,1.0,133.36671447753906,190.0,15.378454208374023,-23416.80078125,1090.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615600585937,307.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.458984375,24480.0,0.0,0.0,0.5456250309944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741660118103,1.5887625217437744,-2.084549851133488e-05,0.0,0.0005537400720641,0.0,0.0,445.8788757324219,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981557846069336,-5502.8408203125,304.12237548828125,0.7942841053009033,0.3487703204154968,0.316520631313324,292.6186218261719,297.1499938964844,293.1499938964844,0.4312862455844879,-7741.39794921875,304.1025390625,0.8729497790336609,0.4693526923656463,0.4458966255187988,292.6931457519531,297.1499938964844,293.1499938964844,0.4384180307388305,-5787.76806640625,304.111083984375,0.8763721585273743,0.4745636880397796,0.3331718444824219,292.5953063964844,297.1499938964844,293.1499938964844,0.4716818332672119,-8302.0546875,304.0977783203125,0.8941178917884827,0.5041187405586243,0.4783491492271423,292.77545166015625,297.1499938964844,293.1499938964844,0.025939455255866,-5053.50830078125,304.1380310058594,0.4155504703521728,0.0604075230658054,0.2903235256671905,289.7458801269531,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.7439270019531,1.0,0.4767840504646301,0.5750511884689331,0.5750511884689331,1.0,1.0,-2.2377922534942627,0.8890557289123535,1.3487365245819092,0.373827576637268,0.0,0.0,1.0,151.11680603027344,208.0,-30.196367263793945,-23831.513671875,1212.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7742004394531,307.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.935546875,25560.0,0.0,0.0,0.5542184114456177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907093286514282,1.5907303094863892,-2.08971669053426e-05,0.0,0.0005624612676911,0.0,0.0,447.5376586914063,0.0,0.0,0.0,0.883405864238739,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981557846069336,-5502.8408203125,304.12237548828125,0.7942841053009033,0.3487703204154968,0.316520631313324,292.6186218261719,297.1499938964844,293.1499938964844,0.4312862455844879,-7741.39794921875,304.1025390625,0.8729497790336609,0.4693526923656463,0.4458966255187988,292.6931457519531,297.1499938964844,293.1499938964844,0.4384180307388305,-5787.76806640625,304.111083984375,0.8763721585273743,0.4745636880397796,0.3331718444824219,292.5953063964844,297.1499938964844,293.1499938964844,0.4716818332672119,-8302.0546875,304.0977783203125,0.8941178917884827,0.5041187405586243,0.4783491492271423,292.77545166015625,297.1499938964844,293.1499938964844,0.025939455255866,-5053.50830078125,304.1380310058594,0.4155504703521728,0.0604075230658054,0.2903235256671905,289.7458801269531,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.7439270019531,1.0,0.4767840504646301,0.5750511884689331,0.5750511884689331,1.0,1.0,-2.2377922534942627,0.8890557289123535,1.3487365245819092,0.373827576637268,0.0,0.0,1.0,151.11680603027344,208.0,-30.196367263793945,-23831.513671875,1212.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7742004394531,307.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.935546875,25560.0,0.0,0.0,0.5542184114456177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907093286514282,1.5907303094863892,-2.08971669053426e-05,0.0,0.0005624612676911,0.0,0.0,447.5376586914063,0.0,0.0,0.0,0.883405864238739,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3026019930839538,-5566.55908203125,304.1241455078125,0.7783742547035217,0.3516568541526794,0.3198961913585663,292.656005859375,297.1499938964844,293.1499938964844,0.4397982954978943,-7859.2158203125,304.1041259765625,0.8569826483726501,0.4752331078052521,0.4522784948348999,292.7269592285156,297.1499938964844,293.1499938964844,0.4455339908599853,-5860.31298828125,304.1121520996094,0.8595073223114014,0.4792833030223846,0.3370588719844818,292.6319580078125,297.1499938964844,293.1499938964844,0.4812659323215484,-8431.9814453125,304.0991516113281,0.8774436712265015,0.5107372403144836,0.4854079782962799,292.8095703125,297.1499938964844,293.1499938964844,0.0290295835584402,-5329.248046875,304.13690185546875,0.4123850464820862,0.0629769265651702,0.3059902787208557,289.73443603515625,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.73309326171875,1.0,0.4952747523784637,0.5752124786376953,0.5752124786376953,1.0,1.0,-2.2814831733703613,0.908696949481964,1.372786283493042,0.3839130103588104,0.0,0.0,1.0,170.16510009765625,226.0,-24.62031936645508,-24278.349609375,1336.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8430480957031,307.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.845703125,25560.0,0.0,0.0,0.5628888607025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211116313934326,1.6211333274841309,-2.1703590391553007e-05,0.0,0.0005712606362067,0.0,0.0,473.6919860839844,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3026019930839538,-5566.55908203125,304.1241455078125,0.7783742547035217,0.3516568541526794,0.3198961913585663,292.656005859375,297.1499938964844,293.1499938964844,0.4397982954978943,-7859.2158203125,304.1041259765625,0.8569826483726501,0.4752331078052521,0.4522784948348999,292.7269592285156,297.1499938964844,293.1499938964844,0.4455339908599853,-5860.31298828125,304.1121520996094,0.8595073223114014,0.4792833030223846,0.3370588719844818,292.6319580078125,297.1499938964844,293.1499938964844,0.4812659323215484,-8431.9814453125,304.0991516113281,0.8774436712265015,0.5107372403144836,0.4854079782962799,292.8095703125,297.1499938964844,293.1499938964844,0.0290295835584402,-5329.248046875,304.13690185546875,0.4123850464820862,0.0629769265651702,0.3059902787208557,289.73443603515625,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.73309326171875,1.0,0.4952747523784637,0.5752124786376953,0.5752124786376953,1.0,1.0,-2.2814831733703613,0.908696949481964,1.372786283493042,0.3839130103588104,0.0,0.0,1.0,170.16510009765625,226.0,-24.62031936645508,-24278.349609375,1336.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8430480957031,307.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,25403.845703125,25560.0,0.0,0.0,0.5628888607025146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211116313934326,1.6211333274841309,-2.1703590391553007e-05,0.0,0.0005712606362067,0.0,0.0,473.6919860839844,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
