time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070320188999176,-5630.2822265625,304.1253662109375,0.7642596364021301,0.3540073037147522,0.3228038549423218,292.6918029785156,297.1499938964844,293.1499938964844,0.4484182894229889,-7978.45849609375,304.1050720214844,0.8431079387664795,0.4804878532886505,0.458078533411026,292.75897216796875,297.1499938964844,293.1499938964844,0.4528928697109222,-5935.4404296875,304.1125183105469,0.8449001312255859,0.4835071265697479,0.3406041264533996,292.6668395996094,297.1499938964844,293.1499938964844,0.4910815954208374,-8564.953125,304.0997619628906,0.8628252148628235,0.5167850852012634,0.4919333755970001,292.84197998046875,297.1499938964844,293.1499938964844,0.031850878149271,-5571.2255859375,304.1365966796875,0.4085747897624969,0.0650258362293243,0.3191712200641632,289.7022399902344,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7005615234375,1.0,0.5129576325416565,0.5756517052650452,0.5756517052650452,1.0,1.0,-2.319876194000244,0.9262887835502625,1.3935874700546265,0.3930767476558685,0.0,0.0,1.0,189.77296447753903,214.0,-39.74937057495117,-24588.068359375,1459.3638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145812988281,307.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712621212005615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248713731765747,1.6248931884765625,-2.180437877541408e-05,0.0,0.0005797584308311,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070320188999176,-5630.2822265625,304.1253662109375,0.7642596364021301,0.3540073037147522,0.3228038549423218,292.6918029785156,297.1499938964844,293.1499938964844,0.4484182894229889,-7978.45849609375,304.1050720214844,0.8431079387664795,0.4804878532886505,0.458078533411026,292.75897216796875,297.1499938964844,293.1499938964844,0.4528928697109222,-5935.4404296875,304.1125183105469,0.8449001312255859,0.4835071265697479,0.3406041264533996,292.6668395996094,297.1499938964844,293.1499938964844,0.4910815954208374,-8564.953125,304.0997619628906,0.8628252148628235,0.5167850852012634,0.4919333755970001,292.84197998046875,297.1499938964844,293.1499938964844,0.031850878149271,-5571.2255859375,304.1365966796875,0.4085747897624969,0.0650258362293243,0.3191712200641632,289.7022399902344,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7005615234375,1.0,0.5129576325416565,0.5756517052650452,0.5756517052650452,1.0,1.0,-2.319876194000244,0.9262887835502625,1.3935874700546265,0.3930767476558685,0.0,0.0,1.0,189.77296447753903,214.0,-39.74937057495117,-24588.068359375,1459.3638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145812988281,307.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712621212005615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248713731765747,1.6248931884765625,-2.180437877541408e-05,0.0,0.0005797584308311,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3088676929473877,-5656.39697265625,304.12652587890625,0.7613344192504883,0.3550225794315338,0.3239274024963379,292.708984375,297.1499938964844,293.1499938964844,0.4523070156574249,-8031.6630859375,304.1061706542969,0.8405628204345703,0.4829213619232178,0.4606024026870727,292.7741394042969,297.1499938964844,293.1499938964844,0.4562028646469116,-5968.85595703125,304.1133117675781,0.8420702815055847,0.4854788184165954,0.3421346843242645,292.6834716796875,297.1499938964844,293.1499938964844,0.4955939054489136,-8625.4306640625,304.1007080078125,0.8602172136306763,0.5196399092674255,0.4948422908782959,292.8572692871094,297.1499938964844,293.1499938964844,0.0329809114336967,-5666.15234375,304.136962890625,0.4087048172950744,0.0659291669726371,0.3242504894733429,289.6866149902344,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563232421875,289.685302734375,1.0,0.5175952315330505,0.5760082006454468,0.5760082006454468,1.0,1.0,-2.3356974124908447,0.9337173104286194,1.40198016166687,0.3970710635185241,0.0,0.0,1.0,194.9915313720703,214.0,-40.35306167602539,-24721.3046875,1499.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95709228515625,307.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.5752664804458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.1820807887706906e-05,0.0,0.0005838223150931,0.0,0.0,477.5346984863281,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099411129951477,-5670.79541015625,304.1288452148437,0.7605064511299133,0.3559716641902923,0.3248804807662964,292.7255554199219,297.1499938964844,293.1499938964844,0.4551437199115753,-8069.11962890625,304.1090087890625,0.8402383923530579,0.4852528870105743,0.4629176259040832,292.7886962890625,297.1499938964844,293.1499938964844,0.458494484424591,-5991.0341796875,304.1158447265625,0.841498851776123,0.4873852729797363,0.3435372710227966,292.699462890625,297.1499938964844,293.1499938964844,0.4989991784095764,-8669.6083984375,304.1034851074219,0.8600001931190491,0.5224072933197021,0.4975576996803283,292.8717041015625,297.1499938964844,293.1499938964844,0.0338778086006641,-5739.3720703125,304.1377258300781,0.4099698960781097,0.0667994618415832,0.3286062180995941,289.6937866210937,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.870849609375,289.6943664550781,1.0,0.5205650925636292,0.5764289498329163,0.5764289498329163,1.0,1.0,-2.349804878234864,0.9404603242874146,1.4093445539474487,0.400717943906784,0.0,0.0,1.0,197.4275360107422,202.0,-9.765024185180664,-24937.3046875,1527.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99224853515625,307.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.5792645812034607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.0005878799129277,0.0,0.0,499.8948364257813,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
372420,292.8739318847656,297.1499938964844,293.1499938964844,0.3120892941951751,-5700.298828125,304.1322937011719,0.7626113891601562,0.3577059507369995,0.326430469751358,292.75689697265625,297.1499938964844,293.1499938964844,0.4608599543571472,-8145.451171875,304.1131286621094,0.8435799479484558,0.4896478354930877,0.4670739471912384,292.8158874511719,297.1499938964844,293.1499938964844,0.4632315933704376,-6037.63232421875,304.11932373046875,0.8444185256958008,0.4910197257995605,0.3460598289966583,292.7296447753906,297.1499938964844,293.1499938964844,0.5059391260147095,-8760.5810546875,304.1073913574219,0.8638736605644226,0.5277014970779419,0.5025460124015808,292.898193359375,297.1499938964844,293.1499938964844,0.0354785099625587,-5870.181640625,304.1391296386719,0.4146724045276642,0.0684741213917732,0.3359980583190918,289.6913452148437,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911926269531,1.0,0.5227503776550293,0.5774083733558655,0.5774083733558655,1.0,1.0,-2.374565362930298,0.9525604248046876,1.4220048189163208,0.4073704779148102,0.0,0.0,1.0,197.026611328125,190.0,-6.74384355545044,-25185.55078125,1557.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0749206542969,307.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869114995002747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956405657343,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739318847656,297.1499938964844,293.1499938964844,0.3120892941951751,-5700.298828125,304.1322937011719,0.7626113891601562,0.3577059507369995,0.326430469751358,292.75689697265625,297.1499938964844,293.1499938964844,0.4608599543571472,-8145.451171875,304.1131286621094,0.8435799479484558,0.4896478354930877,0.4670739471912384,292.8158874511719,297.1499938964844,293.1499938964844,0.4632315933704376,-6037.63232421875,304.11932373046875,0.8444185256958008,0.4910197257995605,0.3460598289966583,292.7296447753906,297.1499938964844,293.1499938964844,0.5059391260147095,-8760.5810546875,304.1073913574219,0.8638736605644226,0.5277014970779419,0.5025460124015808,292.898193359375,297.1499938964844,293.1499938964844,0.0354785099625587,-5870.181640625,304.1391296386719,0.4146724045276642,0.0684741213917732,0.3359980583190918,289.6913452148437,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911926269531,1.0,0.5227503776550293,0.5774083733558655,0.5774083733558655,1.0,1.0,-2.374565362930298,0.9525604248046876,1.4220048189163208,0.4073704779148102,0.0,0.0,1.0,197.026611328125,190.0,-6.74384355545044,-25185.55078125,1557.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0749206542969,307.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869114995002747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956405657343,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138010799884796,-5723.646484375,304.1353454589844,0.7681719064712524,0.359274297952652,0.327652245759964,292.7857971191406,297.1499938964844,293.1499938964844,0.4659469425678253,-8213.041015625,304.116943359375,0.8506097197532654,0.4937434196472168,0.4707585275173187,292.8407592773437,297.1499938964844,293.1499938964844,0.4674446582794189,-6078.89208984375,304.1225280761719,0.8510810136795044,0.4944356679916382,0.3482979238033294,292.7574768066406,297.1499938964844,293.1499938964844,0.5122618079185486,-8843.06640625,304.1110534667969,0.8717252016067505,0.5327027440071106,0.5070770382881165,292.9217529296875,297.1499938964844,293.1499938964844,0.0368318408727645,-5979.9248046875,304.1405029296875,0.421659767627716,0.0700753778219223,0.3421991169452667,289.68914794921875,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.68927001953125,1.0,0.5216370224952698,0.5785101652145386,0.5785101652145386,1.0,1.0,-2.396042823791504,0.9633329510688782,1.432709813117981,0.413409024477005,0.0,0.0,1.0,191.9931182861328,178.0,-3.050775051116944,-25412.220703125,1565.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939120054244995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027452182024,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138010799884796,-5723.646484375,304.1353454589844,0.7681719064712524,0.359274297952652,0.327652245759964,292.7857971191406,297.1499938964844,293.1499938964844,0.4659469425678253,-8213.041015625,304.116943359375,0.8506097197532654,0.4937434196472168,0.4707585275173187,292.8407592773437,297.1499938964844,293.1499938964844,0.4674446582794189,-6078.89208984375,304.1225280761719,0.8510810136795044,0.4944356679916382,0.3482979238033294,292.7574768066406,297.1499938964844,293.1499938964844,0.5122618079185486,-8843.06640625,304.1110534667969,0.8717252016067505,0.5327027440071106,0.5070770382881165,292.9217529296875,297.1499938964844,293.1499938964844,0.0368318408727645,-5979.9248046875,304.1405029296875,0.421659767627716,0.0700753778219223,0.3421991169452667,289.68914794921875,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.68927001953125,1.0,0.5216370224952698,0.5785101652145386,0.5785101652145386,1.0,1.0,-2.396042823791504,0.9633329510688782,1.432709813117981,0.413409024477005,0.0,0.0,1.0,191.9931182861328,178.0,-3.050775051116944,-25412.220703125,1565.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939120054244995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027452182024,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143364191055298,-5729.388671875,304.1392822265625,0.7761483192443848,0.3606591522693634,0.3286195397377014,292.8126220703125,297.1499938964844,293.1499938964844,0.4692777395248413,-8255.306640625,304.122314453125,0.8602806925773621,0.497530460357666,0.4740555584430694,292.86376953125,297.1499938964844,293.1499938964844,0.4699747264385223,-6102.21875,304.1273803710937,0.8604080080986023,0.4976032972335815,0.3502930402755737,292.7834167480469,297.1499938964844,293.1499938964844,0.5166990756988525,-8898.8291015625,304.1165771484375,0.8823726773262024,0.5373874306678772,0.511214017868042,292.9427490234375,297.1499938964844,293.1499938964844,0.037860382348299,-6060.65234375,304.1419372558594,0.4306782782077789,0.0715947300195694,0.3475542068481445,289.720703125,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.7217102050781,1.0,0.5185078978538513,0.5796935558319092,0.5796935558319092,1.0,1.0,-2.414967536926269,0.9730551242828368,1.4419124126434326,0.4189607799053192,0.0,0.0,1.0,184.24639892578125,166.0,26.811355590820312,-25728.125,1558.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.60060715675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095399148762,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143364191055298,-5729.388671875,304.1392822265625,0.7761483192443848,0.3606591522693634,0.3286195397377014,292.8126220703125,297.1499938964844,293.1499938964844,0.4692777395248413,-8255.306640625,304.122314453125,0.8602806925773621,0.497530460357666,0.4740555584430694,292.86376953125,297.1499938964844,293.1499938964844,0.4699747264385223,-6102.21875,304.1273803710937,0.8604080080986023,0.4976032972335815,0.3502930402755737,292.7834167480469,297.1499938964844,293.1499938964844,0.5166990756988525,-8898.8291015625,304.1165771484375,0.8823726773262024,0.5373874306678772,0.511214017868042,292.9427490234375,297.1499938964844,293.1499938964844,0.037860382348299,-6060.65234375,304.1419372558594,0.4306782782077789,0.0715947300195694,0.3475542068481445,289.720703125,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.7217102050781,1.0,0.5185078978538513,0.5796935558319092,0.5796935558319092,1.0,1.0,-2.414967536926269,0.9730551242828368,1.4419124126434326,0.4189607799053192,0.0,0.0,1.0,184.24639892578125,166.0,26.811355590820312,-25728.125,1558.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.60060715675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095399148762,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.314953863620758,-5737.05126953125,304.1418151855469,0.7860053181648254,0.3618415296077728,0.3293532729148865,292.83758544921875,297.1499938964844,293.1499938964844,0.4726903438568115,-8299.7734375,304.1258544921875,0.8721109628677368,0.5010107159614563,0.4770029187202453,292.8850402832031,297.1499938964844,293.1499938964844,0.4726708531379699,-6128.0361328125,304.1304016113281,0.8719149827957153,0.5005382895469666,0.3520776927471161,292.8075561523437,297.1499938964844,293.1499938964844,0.5212607383728027,-8957.39453125,304.1200866699219,0.895207405090332,0.5417738556861877,0.5150037407875061,292.96160888671875,297.1499938964844,293.1499938964844,0.0388057455420494,-6135.70556640625,304.1430358886719,0.4416908323764801,0.0730170980095863,0.3522077202796936,289.7361755371094,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369689941406,1.0,0.5141026973724365,0.5809363126754761,0.5809363126754761,1.0,1.0,-2.431678771972656,0.9818513989448548,1.4498274326324463,0.4240777194499969,0.0,0.0,1.0,174.9335174560547,154.0,22.771623611450195,-25935.734375,1541.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067596673965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.00061578390887,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.314953863620758,-5737.05126953125,304.1418151855469,0.7860053181648254,0.3618415296077728,0.3293532729148865,292.83758544921875,297.1499938964844,293.1499938964844,0.4726903438568115,-8299.7734375,304.1258544921875,0.8721109628677368,0.5010107159614563,0.4770029187202453,292.8850402832031,297.1499938964844,293.1499938964844,0.4726708531379699,-6128.0361328125,304.1304016113281,0.8719149827957153,0.5005382895469666,0.3520776927471161,292.8075561523437,297.1499938964844,293.1499938964844,0.5212607383728027,-8957.39453125,304.1200866699219,0.895207405090332,0.5417738556861877,0.5150037407875061,292.96160888671875,297.1499938964844,293.1499938964844,0.0388057455420494,-6135.70556640625,304.1430358886719,0.4416908323764801,0.0730170980095863,0.3522077202796936,289.7361755371094,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369689941406,1.0,0.5141026973724365,0.5809363126754761,0.5809363126754761,1.0,1.0,-2.431678771972656,0.9818513989448548,1.4498274326324463,0.4240777194499969,0.0,0.0,1.0,174.9335174560547,154.0,22.771623611450195,-25935.734375,1541.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067596673965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.00061578390887,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151487112045288,-5739.30615234375,304.1429443359375,0.7915467619895935,0.3623396456241607,0.3296303451061249,292.8494873046875,297.1499938964844,293.1499938964844,0.4742279350757599,-8319.765625,304.12744140625,0.8787668943405151,0.5026272535324097,0.4783510565757751,292.8951110839844,297.1499938964844,293.1499938964844,0.4738900661468506,-6139.703125,304.1317443847656,0.8784225583076477,0.5019202828407288,0.3529010713100433,292.81903076171875,297.1499938964844,293.1499938964844,0.52338045835495,-8984.5869140625,304.1216735839844,0.9023404121398926,0.543857991695404,0.5167828798294067,292.9703369140625,297.1499938964844,293.1499938964844,0.0392268821597099,-6169.0625,304.1435546875,0.4479497969150543,0.0736890062689781,0.3542968928813934,289.74371337890625,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698181152344,289.7445373535156,1.0,0.5115612149238586,0.5815754532814026,0.5815754532814026,1.0,1.0,-2.4392685890197754,0.9859250783920288,1.4533435106277466,0.426483154296875,0.0,0.0,1.0,169.9090576171875,154.0,22.17705345153809,-26034.677734375,1530.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45281982421875,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096040606498718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186706013977,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147609829902649,-5732.65380859375,304.1449279785156,0.797455906867981,0.3627610504627228,0.3298396468162536,292.86114501953125,297.1499938964844,293.1499938964844,0.4749104082584381,-8327.2216796875,304.1303100585937,0.8858872652053833,0.5041495561599731,0.4796112477779388,292.9048156738281,297.1499938964844,293.1499938964844,0.4742882251739502,-6142.466796875,304.1343688964844,0.8854082822799683,0.5032387375831604,0.3536795079708099,292.8301696777344,297.1499938964844,293.1499938964844,0.5245857834815979,-8998.640625,304.1246337890625,0.9102144837379456,0.5458634495735168,0.5184869170188904,292.9786376953125,297.1499938964844,293.1499938964844,0.0395258292555809,-6191.17626953125,304.1441650390625,0.4547070562839508,0.0743337720632553,0.3562395870685577,289.7708435058594,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781494140625,289.7731018066406,1.0,0.5088440775871277,0.5822254419326782,0.5822254419326782,1.0,1.0,-2.446351289749145,0.9897820949554444,1.4565691947937012,0.4287863373756408,0.0,0.0,1.0,164.72218322753906,142.0,48.32549285888672,-26219.318359375,1518.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124458312988281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215546745806,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143232464790344,-5725.138671875,304.1473388671875,0.8102239370346069,0.3633709847927093,0.3300353586673736,292.88360595703125,297.1499938964844,293.1499938964844,0.4767929315567016,-8350.7255859375,304.1336975097656,0.9014754891395568,0.5069122314453125,0.4818496406078338,292.92333984375,297.1499938964844,293.1499938964844,0.4757145345211029,-6155.5009765625,304.1371459960937,0.90078204870224,0.5056951642036438,0.3550963997840881,292.8514709472656,297.1499938964844,293.1499938964844,0.527640700340271,-9037.0546875,304.1279602050781,0.928666055202484,0.5496456623077393,0.5216609239578247,292.9941101074219,297.1499938964844,293.1499938964844,0.0401413440704345,-6238.6533203125,304.14508056640625,0.4691265523433685,0.0755384713411331,0.3596931993961334,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022766113281,1.0,0.5029679536819458,0.5835568904876709,0.5835568904876709,1.0,1.0,-2.45894193649292,0.9968201518058776,1.462121605873108,0.4330688714981079,0.0,0.0,1.0,154.01441955566406,130.0,41.32389068603516,-26408.98828125,1490.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178236603736877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270124576985,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143232464790344,-5725.138671875,304.1473388671875,0.8102239370346069,0.3633709847927093,0.3300353586673736,292.88360595703125,297.1499938964844,293.1499938964844,0.4767929315567016,-8350.7255859375,304.1336975097656,0.9014754891395568,0.5069122314453125,0.4818496406078338,292.92333984375,297.1499938964844,293.1499938964844,0.4757145345211029,-6155.5009765625,304.1371459960937,0.90078204870224,0.5056951642036438,0.3550963997840881,292.8514709472656,297.1499938964844,293.1499938964844,0.527640700340271,-9037.0546875,304.1279602050781,0.928666055202484,0.5496456623077393,0.5216609239578247,292.9941101074219,297.1499938964844,293.1499938964844,0.0401413440704345,-6238.6533203125,304.14508056640625,0.4691265523433685,0.0755384713411331,0.3596931993961334,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022766113281,1.0,0.5029679536819458,0.5835568904876709,0.5835568904876709,1.0,1.0,-2.45894193649292,0.9968201518058776,1.462121605873108,0.4330688714981079,0.0,0.0,1.0,154.01441955566406,130.0,41.32389068603516,-26408.98828125,1490.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178236603736877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270124576985,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137096464633941,-5715.3720703125,304.14923095703125,0.8236780762672424,0.3637162744998932,0.3299746215343475,292.90496826171875,297.1499938964844,293.1499938964844,0.4784315228462219,-8371.3173828125,304.1363830566406,0.9202407002449036,0.5093285441398621,0.483748197555542,292.9405517578125,297.1499938964844,293.1499938964844,0.4770551323890686,-6168.00830078125,304.1391906738281,0.9193070530891418,0.5079420208930969,0.3563574552536011,292.8714294433594,297.1499938964844,293.1499938964844,0.5305421948432922,-9073.8994140625,304.1304626464844,0.9493297338485718,0.5531570911407471,0.5245655179023743,293.0081787109375,297.1499938964844,293.1499938964844,0.0406632199883461,-6279.01513671875,304.1458435058594,0.4814184308052063,0.076632484793663,0.3626011908054352,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258972167969,1.0,0.4966125190258026,0.5849165916442871,0.5849165916442871,1.0,1.0,-2.46964955329895,1.003037691116333,1.4666118621826172,0.436951994895935,0.0,0.0,1.0,143.00868225097656,118.0,35.423519134521484,-26575.419921875,1457.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226539015769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319145322777,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137096464633941,-5715.3720703125,304.14923095703125,0.8236780762672424,0.3637162744998932,0.3299746215343475,292.90496826171875,297.1499938964844,293.1499938964844,0.4784315228462219,-8371.3173828125,304.1363830566406,0.9202407002449036,0.5093285441398621,0.483748197555542,292.9405517578125,297.1499938964844,293.1499938964844,0.4770551323890686,-6168.00830078125,304.1391906738281,0.9193070530891418,0.5079420208930969,0.3563574552536011,292.8714294433594,297.1499938964844,293.1499938964844,0.5305421948432922,-9073.8994140625,304.1304626464844,0.9493297338485718,0.5531570911407471,0.5245655179023743,293.0081787109375,297.1499938964844,293.1499938964844,0.0406632199883461,-6279.01513671875,304.1458435058594,0.4814184308052063,0.076632484793663,0.3626011908054352,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258972167969,1.0,0.4966125190258026,0.5849165916442871,0.5849165916442871,1.0,1.0,-2.46964955329895,1.003037691116333,1.4666118621826172,0.436951994895935,0.0,0.0,1.0,143.00868225097656,118.0,35.423519134521484,-26575.419921875,1457.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226539015769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319145322777,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121415674686432,-5691.27734375,304.15203857421875,0.8386558294296265,0.3638138473033905,0.3296875655651092,292.92535400390625,297.1499938964844,293.1499938964844,0.4786174297332763,-8371.1611328125,304.1405334472656,0.9425748586654664,0.511400580406189,0.4853206276893616,292.9567565917969,297.1499938964844,293.1499938964844,0.4770940542221069,-6166.71728515625,304.14263916015625,0.9415828585624696,0.5099663138389587,0.3574646711349487,292.8902893066406,297.1499938964844,293.1499938964844,0.531948983669281,-9089.8232421875,304.134521484375,0.9706149697303772,0.5563895106315613,0.5272071957588196,293.02099609375,297.1499938964844,293.1499938964844,0.0409506037831306,-6298.67724609375,304.146728515625,0.4930135905742645,0.0776211470365524,0.3650082945823669,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8768615722656,1.0,0.4898615181446075,0.5863022804260254,0.5863022804260254,1.0,1.0,-2.4785914421081543,1.0084824562072754,1.4701088666915894,0.4404590725898742,0.0,0.0,1.0,131.8291778564453,106.0,55.66779327392578,-26823.53515625,1422.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272833347320557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.000636612821836,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121415674686432,-5691.27734375,304.15203857421875,0.8386558294296265,0.3638138473033905,0.3296875655651092,292.92535400390625,297.1499938964844,293.1499938964844,0.4786174297332763,-8371.1611328125,304.1405334472656,0.9425748586654664,0.511400580406189,0.4853206276893616,292.9567565917969,297.1499938964844,293.1499938964844,0.4770940542221069,-6166.71728515625,304.14263916015625,0.9415828585624696,0.5099663138389587,0.3574646711349487,292.8902893066406,297.1499938964844,293.1499938964844,0.531948983669281,-9089.8232421875,304.134521484375,0.9706149697303772,0.5563895106315613,0.5272071957588196,293.02099609375,297.1499938964844,293.1499938964844,0.0409506037831306,-6298.67724609375,304.146728515625,0.4930135905742645,0.0776211470365524,0.3650082945823669,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8768615722656,1.0,0.4898615181446075,0.5863022804260254,0.5863022804260254,1.0,1.0,-2.4785914421081543,1.0084824562072754,1.4701088666915894,0.4404590725898742,0.0,0.0,1.0,131.8291778564453,106.0,55.66779327392578,-26823.53515625,1422.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272833347320557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.000636612821836,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108010292053222,-5671.16162109375,304.1535949707031,0.8563932776451111,0.3636830151081085,0.3291889429092407,292.9449157714844,297.1499938964844,293.1499938964844,0.4790931642055511,-8376.1083984375,304.14288330078125,0.9663573503494264,0.5131263136863708,0.4865660369396209,292.971923828125,297.1499938964844,293.1499938964844,0.4775727689266205,-6170.71240234375,304.144287109375,0.9654943943023682,0.5117801427841187,0.3584201037883758,292.907958984375,297.1499938964844,293.1499938964844,0.5338093042373657,-9113.099609375,304.1365661621094,0.9911659955978394,0.5593873858451843,0.5296127200126648,293.03271484375,297.1499938964844,293.1499938964844,0.0412286221981048,-6318.9970703125,304.1473693847656,0.5059672594070435,0.078511007130146,0.3669529259204864,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827626943588257,0.5876854658126831,0.5876854658126831,1.0,1.0,-2.4858641624450684,1.0131652355194092,1.4726990461349487,0.4435771703720093,0.0,0.0,1.0,120.54393005371094,124.0,45.52847671508789,-26963.767578125,1383.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314756274223328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572296857833862,-2.5500588890281502e-05,0.0,0.0006408674526028,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108010292053222,-5671.16162109375,304.1535949707031,0.8563932776451111,0.3636830151081085,0.3291889429092407,292.9449157714844,297.1499938964844,293.1499938964844,0.4790931642055511,-8376.1083984375,304.14288330078125,0.9663573503494264,0.5131263136863708,0.4865660369396209,292.971923828125,297.1499938964844,293.1499938964844,0.4775727689266205,-6170.71240234375,304.144287109375,0.9654943943023682,0.5117801427841187,0.3584201037883758,292.907958984375,297.1499938964844,293.1499938964844,0.5338093042373657,-9113.099609375,304.1365661621094,0.9911659955978394,0.5593873858451843,0.5296127200126648,293.03271484375,297.1499938964844,293.1499938964844,0.0412286221981048,-6318.9970703125,304.1473693847656,0.5059672594070435,0.078511007130146,0.3669529259204864,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827626943588257,0.5876854658126831,0.5876854658126831,1.0,1.0,-2.4858641624450684,1.0131652355194092,1.4726990461349487,0.4435771703720093,0.0,0.0,1.0,120.54393005371094,124.0,45.52847671508789,-26963.767578125,1383.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314756274223328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572296857833862,-2.5500588890281502e-05,0.0,0.0006408674526028,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102637529373169,-5663.20654296875,304.1539001464844,0.8587117195129395,0.3635066747665405,0.3290201425552368,292.9544677734375,297.1499938964844,293.1499938964844,0.4794378876686096,-8380.3544921875,304.1435546875,0.9695985913276672,0.51384437084198,0.4872350692749023,292.9792785644531,297.1499938964844,293.1499938964844,0.4779800474643707,-6174.63818359375,304.1445617675781,0.9688029885292052,0.5125932693481445,0.358968585729599,292.9164428710937,297.1499938964844,293.1499938964844,0.5349013209342957,-9127.25,304.13702392578125,0.994033694267273,0.5607835650444031,0.5309034585952759,293.038330078125,297.1499938964844,293.1499938964844,0.0415064431726932,-6340.65185546875,304.1473388671875,0.508428156375885,0.0788992345333099,0.3685493469238281,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9198303222656,1.0,0.4830530285835266,0.588333249092102,0.588333249092102,1.0,1.0,-2.4905898571014404,1.0159616470336914,1.474628210067749,0.4453062713146209,0.0,0.0,1.0,119.29761505126952,124.0,40.61526107788086,-27039.23828125,1384.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9585876464844,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333906650543213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.757715344429016,-2.551468242018018e-05,0.0,0.0006428110064007,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093249797821045,-5649.00634765625,304.1549072265625,0.8564548492431641,0.3632174432277679,0.3288580775260925,292.96405029296875,297.1499938964844,293.1499938964844,0.4791497886180877,-8375.27734375,304.1452331542969,0.9676328301429749,0.5144404768943787,0.4878999888896942,292.98663330078125,297.1499938964844,293.1499938964844,0.477792888879776,-6172.0595703125,304.1459045410156,0.9668958187103271,0.5133139491081238,0.3595355153083801,292.9249267578125,297.1499938964844,293.1499938964844,0.535320520401001,-9131.6904296875,304.1386413574219,0.9927464127540588,0.5620777010917664,0.5322131514549255,293.0438842773437,297.1499938964844,293.1499938964844,0.0417534187436103,-6358.70263671875,304.1473693847656,0.5079352855682373,0.0792213082313537,0.3703707754611969,289.94781494140625,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500732421875,1.0,0.4848378896713257,0.5889568328857422,0.5889568328857422,1.0,1.0,-2.4956369400024414,1.018870234489441,1.476766586303711,0.4471152126789093,0.0,0.0,1.0,120.66503143310548,142.0,59.96475982666016,-27199.72265625,1396.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9968566894531,308.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353504657745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006447999621741,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080723881721496,-5630.55859375,304.15533447265625,0.8440564870834351,0.3623269498348236,0.328430712223053,292.9831237792969,297.1499938964844,293.1499938964844,0.4795087873935699,-8379.478515625,304.1462097167969,0.953794538974762,0.515285313129425,0.4890904724597931,293.00115966796875,297.1499938964844,293.1499938964844,0.4784595966339111,-6178.568359375,304.1461181640625,0.953210711479187,0.5145039558410645,0.3606306314468384,292.9417724609375,297.1499938964844,293.1499938964844,0.5372610688209534,-9156.9853515625,304.1391296386719,0.9821221828460692,0.5643661022186279,0.5347381830215454,293.0549621582031,297.1499938964844,293.1499938964844,0.042396143078804,-6408.9521484375,304.1471862792969,0.5016393661499023,0.0796660557389259,0.374050498008728,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.491716057062149,0.5901808738708496,0.5901808738708496,1.0,1.0,-2.5053250789642334,1.0244749784469604,1.4808499813079834,0.4506207704544067,0.0,0.0,1.0,128.365478515625,160.0,42.6482048034668,-27346.740234375,1441.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391250491142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486306665465,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080723881721496,-5630.55859375,304.15533447265625,0.8440564870834351,0.3623269498348236,0.328430712223053,292.9831237792969,297.1499938964844,293.1499938964844,0.4795087873935699,-8379.478515625,304.1462097167969,0.953794538974762,0.515285313129425,0.4890904724597931,293.00115966796875,297.1499938964844,293.1499938964844,0.4784595966339111,-6178.568359375,304.1461181640625,0.953210711479187,0.5145039558410645,0.3606306314468384,292.9417724609375,297.1499938964844,293.1499938964844,0.5372610688209534,-9156.9853515625,304.1391296386719,0.9821221828460692,0.5643661022186279,0.5347381830215454,293.0549621582031,297.1499938964844,293.1499938964844,0.042396143078804,-6408.9521484375,304.1471862792969,0.5016393661499023,0.0796660557389259,0.374050498008728,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.491716057062149,0.5901808738708496,0.5901808738708496,1.0,1.0,-2.5053250789642334,1.0244749784469604,1.4808499813079834,0.4506207704544067,0.0,0.0,1.0,128.365478515625,160.0,42.6482048034668,-27346.740234375,1441.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391250491142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486306665465,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068901896476745,-5613.3203125,304.155517578125,0.826982319355011,0.361071228981018,0.3278341889381408,293.0018920898437,297.1499938964844,293.1499938964844,0.4799896478652954,-8385.6591796875,304.14666748046875,0.9318906664848328,0.5157073736190796,0.4900535941123962,293.0152893066406,297.1499938964844,293.1499938964844,0.4794053435325622,-6188.123046875,304.1458435058594,0.9315904378890992,0.5154097676277161,0.3616520464420318,292.95819091796875,297.1499938964844,293.1499938964844,0.5394511222839355,-9185.9150390625,304.1390991210937,0.963961660861969,0.5663090944290161,0.5371070504188538,293.0658264160156,297.1499938964844,293.1499938964844,0.0430277921259403,-6458.99462890625,304.1470642089844,0.4919985234737396,0.0798693150281906,0.3774499595165252,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.99542236328125,1.0,0.5013559460639954,0.5913841128349304,0.5913841128349304,1.0,1.0,-2.513924121856689,1.0295623540878296,1.4843618869781494,0.4538564383983612,0.0,0.0,1.0,140.52272033691406,178.0,29.50385093688965,-27470.4375,1504.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425685882568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521253963001,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068901896476745,-5613.3203125,304.155517578125,0.826982319355011,0.361071228981018,0.3278341889381408,293.0018920898437,297.1499938964844,293.1499938964844,0.4799896478652954,-8385.6591796875,304.14666748046875,0.9318906664848328,0.5157073736190796,0.4900535941123962,293.0152893066406,297.1499938964844,293.1499938964844,0.4794053435325622,-6188.123046875,304.1458435058594,0.9315904378890992,0.5154097676277161,0.3616520464420318,292.95819091796875,297.1499938964844,293.1499938964844,0.5394511222839355,-9185.9150390625,304.1390991210937,0.963961660861969,0.5663090944290161,0.5371070504188538,293.0658264160156,297.1499938964844,293.1499938964844,0.0430277921259403,-6458.99462890625,304.1470642089844,0.4919985234737396,0.0798693150281906,0.3774499595165252,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.99542236328125,1.0,0.5013559460639954,0.5913841128349304,0.5913841128349304,1.0,1.0,-2.513924121856689,1.0295623540878296,1.4843618869781494,0.4538564383983612,0.0,0.0,1.0,140.52272033691406,178.0,29.50385093688965,-27470.4375,1504.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425685882568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521253963001,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049284219741821,-5584.1220703125,304.15692138671875,0.8085085153579712,0.3594774603843689,0.3270355761051178,293.0203552246094,297.1499938964844,293.1499938964844,0.4792834818363189,-8374.5654296875,304.1488952636719,0.9081714153289796,0.5157142877578735,0.4907375574111938,293.02899169921875,297.1499938964844,293.1499938964844,0.4793272912502289,-6186.56103515625,304.14727783203125,0.9082699418067932,0.5160424113273621,0.3625649809837341,292.9742126464844,297.1499938964844,293.1499938964844,0.5404396653175354,-9197.666015625,304.1410217285156,0.94164377450943,0.5679186582565308,0.5392710566520691,293.0763244628906,297.1499938964844,293.1499938964844,0.0434585586190223,-6491.26416015625,304.1473083496094,0.4811733067035675,0.0798704475164413,0.380420982837677,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124537944793701,0.5925817489624023,0.5925817489624023,1.0,1.0,-2.521054267883301,1.0339747667312622,1.4870795011520386,0.4567446112632751,0.0,0.0,1.0,155.42645263671875,196.0,43.73627853393555,-27670.138671875,1578.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459965705871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556044099852,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049284219741821,-5584.1220703125,304.15692138671875,0.8085085153579712,0.3594774603843689,0.3270355761051178,293.0203552246094,297.1499938964844,293.1499938964844,0.4792834818363189,-8374.5654296875,304.1488952636719,0.9081714153289796,0.5157142877578735,0.4907375574111938,293.02899169921875,297.1499938964844,293.1499938964844,0.4793272912502289,-6186.56103515625,304.14727783203125,0.9082699418067932,0.5160424113273621,0.3625649809837341,292.9742126464844,297.1499938964844,293.1499938964844,0.5404396653175354,-9197.666015625,304.1410217285156,0.94164377450943,0.5679186582565308,0.5392710566520691,293.0763244628906,297.1499938964844,293.1499938964844,0.0434585586190223,-6491.26416015625,304.1473083496094,0.4811733067035675,0.0798704475164413,0.380420982837677,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124537944793701,0.5925817489624023,0.5925817489624023,1.0,1.0,-2.521054267883301,1.0339747667312622,1.4870795011520386,0.4567446112632751,0.0,0.0,1.0,155.42645263671875,196.0,43.73627853393555,-27670.138671875,1578.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459965705871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556044099852,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
