time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032278716564178,-5559.23486328125,304.1574401855469,0.7893646955490112,0.3575895726680755,0.3260270655155182,293.03839111328125,297.1499938964844,293.1499938964844,0.4789780378341675,-8369.8173828125,304.1497497558594,0.8875969052314758,0.5153446197509766,0.4911240041255951,293.0421142578125,297.1499938964844,293.1499938964844,0.4798210263252258,-6191.416015625,304.1473693847656,0.8881157040596008,0.5164508819580078,0.3633618950843811,292.9895935058594,297.1499938964844,293.1499938964844,0.5420162677764893,-9218.21484375,304.1413879394531,0.9188212156295776,0.5692530274391174,0.5412284731864929,293.0863342285156,297.1499938964844,293.1499938964844,0.0438891500234603,-6524.88916015625,304.1474914550781,0.4687395989894867,0.0797061994671821,0.3829286098480224,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242137908935547,0.5937716960906982,0.5937716960906982,1.0,1.0,-2.526630401611328,1.0376718044281006,1.4889585971832275,0.4592580497264862,0.0,0.0,1.0,171.9921417236328,214.0,31.723529815673828,-27766.3984375,1657.1407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483215332031,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491504311561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588051328435,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032278716564178,-5559.23486328125,304.1574401855469,0.7893646955490112,0.3575895726680755,0.3260270655155182,293.03839111328125,297.1499938964844,293.1499938964844,0.4789780378341675,-8369.8173828125,304.1497497558594,0.8875969052314758,0.5153446197509766,0.4911240041255951,293.0421142578125,297.1499938964844,293.1499938964844,0.4798210263252258,-6191.416015625,304.1473693847656,0.8881157040596008,0.5164508819580078,0.3633618950843811,292.9895935058594,297.1499938964844,293.1499938964844,0.5420162677764893,-9218.21484375,304.1413879394531,0.9188212156295776,0.5692530274391174,0.5412284731864929,293.0863342285156,297.1499938964844,293.1499938964844,0.0438891500234603,-6524.88916015625,304.1474914550781,0.4687395989894867,0.0797061994671821,0.3829286098480224,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242137908935547,0.5937716960906982,0.5937716960906982,1.0,1.0,-2.526630401611328,1.0376718044281006,1.4889585971832275,0.4592580497264862,0.0,0.0,1.0,171.9921417236328,214.0,31.723529815673828,-27766.3984375,1657.1407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483215332031,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491504311561584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588051328435,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023197948932647,-5545.9482421875,304.1577453613281,0.780314564704895,0.3565431535243988,0.3254455924034118,293.0472106933594,297.1499938964844,293.1499938964844,0.4787386059761047,-8366.248046875,304.1502380371094,0.8780354261398315,0.5150255560874939,0.4912068545818329,293.04840087890625,297.1499938964844,293.1499938964844,0.4800483286380768,-6193.638671875,304.1474304199219,0.8787875771522522,0.516579806804657,0.3637194335460663,292.9970092773437,297.1499938964844,293.1499938964844,0.5427669882774353,-9227.9755859375,304.1415710449219,0.9084069132804872,0.5698271989822388,0.5421350002288818,293.09112548828125,297.1499938964844,293.1499938964844,0.0440743267536163,-6539.3310546875,304.1476135253906,0.4613239467144012,0.0795720964670181,0.3840145170688629,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.064697265625,1.0,0.5301890969276428,0.5943605303764343,0.5943605303764343,1.0,1.0,-2.528855323791504,1.0392574071884155,1.489598035812378,0.4603749215602875,0.0,0.0,1.0,180.67892456054688,214.0,28.5224609375,-27810.423828125,1697.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28125,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505906581878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602668436244,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3011094927787781,-5527.9736328125,304.1585388183594,0.7717322111129761,0.3554322123527527,0.3248133063316345,293.055908203125,297.1499938964844,293.1499938964844,0.4780302345752716,-8355.791015625,304.1514892578125,0.8690022230148315,0.5146182775497437,0.4912163615226745,293.0545654296875,297.1499938964844,293.1499938964844,0.4798489511013031,-6191.20263671875,304.14825439453125,0.8699961304664612,0.51665860414505,0.3640492558479309,293.0042724609375,297.1499938964844,293.1499938964844,0.5430301427841187,-9230.724609375,304.14263916015625,0.8991947174072266,0.5703399181365967,0.5429934859275818,293.09576416015625,297.1499938964844,293.1499938964844,0.0441881269216537,-6547.30224609375,304.1478576660156,0.4539208710193634,0.079408586025238,0.3849993348121643,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.5361716151237488,0.5949434041976929,0.5949434041976929,1.0,1.0,-2.5307188034057617,1.0406718254089355,1.4900468587875366,0.4613997638225555,0.0,0.0,1.0,189.5499267578125,232.0,39.32605743408203,-27893.076171875,1738.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094177246094,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520176529884338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617150502279,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989646196365356,-5496.52783203125,304.1592712402344,0.7560697197914124,0.3530583083629608,0.3234137296676636,293.07293701171875,297.1499938964844,293.1499938964844,0.4769931733608246,-8340.890625,304.1527099609375,0.8525575995445251,0.513545572757721,0.4910033941268921,293.0663757324219,297.1499938964844,293.1499938964844,0.4799679219722748,-6192.16845703125,304.1486511230469,0.8540560007095337,0.5166798233985901,0.3646206557750702,293.01824951171875,297.1499938964844,293.1499938964844,0.544104814529419,-9244.447265625,304.143310546875,0.8825145959854126,0.5711947679519653,0.5445586442947388,293.10455322265625,297.1499938964844,293.1499938964844,0.044437475502491,-6566.2109375,304.14813232421875,0.4406971037387848,0.0789972245693206,0.3866589069366455,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039733886719,1.0,0.5480504035949707,0.5960864424705505,0.5960864424705505,1.0,1.0,-2.533343553543091,1.0429749488830566,1.4903687238693235,0.4631619751453399,0.0,0.0,1.0,207.68272399902344,250.0,31.177600860595703,-27964.7890625,1820.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546102166175842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643461529165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989646196365356,-5496.52783203125,304.1592712402344,0.7560697197914124,0.3530583083629608,0.3234137296676636,293.07293701171875,297.1499938964844,293.1499938964844,0.4769931733608246,-8340.890625,304.1527099609375,0.8525575995445251,0.513545572757721,0.4910033941268921,293.0663757324219,297.1499938964844,293.1499938964844,0.4799679219722748,-6192.16845703125,304.1486511230469,0.8540560007095337,0.5166798233985901,0.3646206557750702,293.01824951171875,297.1499938964844,293.1499938964844,0.544104814529419,-9244.447265625,304.143310546875,0.8825145959854126,0.5711947679519653,0.5445586442947388,293.10455322265625,297.1499938964844,293.1499938964844,0.044437475502491,-6566.2109375,304.14813232421875,0.4406971037387848,0.0789972245693206,0.3866589069366455,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039733886719,1.0,0.5480504035949707,0.5960864424705505,0.5960864424705505,1.0,1.0,-2.533343553543091,1.0429749488830566,1.4903687238693235,0.4631619751453399,0.0,0.0,1.0,207.68272399902344,250.0,31.177600860595703,-27964.7890625,1820.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546102166175842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643461529165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966141700744629,-5461.9990234375,304.1600952148437,0.7423362135887146,0.3504951894283294,0.321856141090393,293.0894470214844,297.1499938964844,293.1499938964844,0.4755578637123108,-8320.404296875,304.1542053222656,0.8381251692771912,0.5121504664421082,0.4904972910881042,293.0775146484375,297.1499938964844,293.1499938964844,0.4798712134361267,-6190.85888671875,304.1492614746094,0.8401625156402588,0.5165374875068665,0.3650872111320495,293.0315246582031,297.1499938964844,293.1499938964844,0.5448986887931824,-9254.29296875,304.14422607421875,0.867720901966095,0.5718420147895813,0.5459403395652771,293.1127319335937,297.1499938964844,293.1499938964844,0.0445986576378345,-6577.8681640625,304.14849853515625,0.4295170307159424,0.0784893333911895,0.3879304528236389,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254577636719,1.0,0.5597001314163208,0.5971871018409729,0.5971871018409729,1.0,1.0,-2.534613609313965,1.0446165800094604,1.489997148513794,0.4645545780658722,0.0,0.0,1.0,226.1307678222656,238.0,30.61889839172364,-28035.654296875,1902.0648193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568275690078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665964610874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966141700744629,-5461.9990234375,304.1600952148437,0.7423362135887146,0.3504951894283294,0.321856141090393,293.0894470214844,297.1499938964844,293.1499938964844,0.4755578637123108,-8320.404296875,304.1542053222656,0.8381251692771912,0.5121504664421082,0.4904972910881042,293.0775146484375,297.1499938964844,293.1499938964844,0.4798712134361267,-6190.85888671875,304.1492614746094,0.8401625156402588,0.5165374875068665,0.3650872111320495,293.0315246582031,297.1499938964844,293.1499938964844,0.5448986887931824,-9254.29296875,304.14422607421875,0.867720901966095,0.5718420147895813,0.5459403395652771,293.1127319335937,297.1499938964844,293.1499938964844,0.0445986576378345,-6577.8681640625,304.14849853515625,0.4295170307159424,0.0784893333911895,0.3879304528236389,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254577636719,1.0,0.5597001314163208,0.5971871018409729,0.5971871018409729,1.0,1.0,-2.534613609313965,1.0446165800094604,1.489997148513794,0.4645545780658722,0.0,0.0,1.0,226.1307678222656,238.0,30.61889839172364,-28035.654296875,1902.0648193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568275690078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665964610874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933928966522217,-5414.23486328125,304.1621398925781,0.7369500994682312,0.3477326929569244,0.31966632604599,293.105712890625,297.1499938964844,293.1499938964844,0.4729173481464386,-8282.5244140625,304.1572570800781,0.833107590675354,0.5103884339332581,0.4891855418682098,293.0883178710937,297.1499938964844,293.1499938964844,0.4787390530109405,-6178.4375,304.1514587402344,0.8357995748519897,0.5161840319633484,0.3650650382041931,293.04443359375,297.1499938964844,293.1499938964844,0.5445469617843628,-9247.93359375,304.14678955078125,0.8633116483688354,0.5722230076789856,0.5466142296791077,293.1206359863281,297.1499938964844,293.1499938964844,0.0441357344388961,-6537.94970703125,304.1497802734375,0.425161749124527,0.0778330788016319,0.3863500356674194,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620768666267395,0.5983706116676331,0.5983706116676331,1.0,1.0,-2.529298782348633,1.0433223247528076,1.4859764575958252,0.464543342590332,0.0,0.0,1.0,232.16079711914065,226.0,40.036128997802734,-28070.33203125,1920.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586418747901917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684377440251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933928966522217,-5414.23486328125,304.1621398925781,0.7369500994682312,0.3477326929569244,0.31966632604599,293.105712890625,297.1499938964844,293.1499938964844,0.4729173481464386,-8282.5244140625,304.1572570800781,0.833107590675354,0.5103884339332581,0.4891855418682098,293.0883178710937,297.1499938964844,293.1499938964844,0.4787390530109405,-6178.4375,304.1514587402344,0.8357995748519897,0.5161840319633484,0.3650650382041931,293.04443359375,297.1499938964844,293.1499938964844,0.5445469617843628,-9247.93359375,304.14678955078125,0.8633116483688354,0.5722230076789856,0.5466142296791077,293.1206359863281,297.1499938964844,293.1499938964844,0.0441357344388961,-6537.94970703125,304.1497802734375,0.425161749124527,0.0778330788016319,0.3863500356674194,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620768666267395,0.5983706116676331,0.5983706116676331,1.0,1.0,-2.529298782348633,1.0433223247528076,1.4859764575958252,0.464543342590332,0.0,0.0,1.0,232.16079711914065,226.0,40.036128997802734,-28070.33203125,1920.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586418747901917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684377440251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894280552864074,-5355.20263671875,304.1647033691406,0.7359099388122559,0.3448630273342132,0.3170690238475799,293.1215209960937,297.1499938964844,293.1499938964844,0.469064325094223,-8227.443359375,304.1612548828125,0.8330111503601074,0.5083049535751343,0.487247109413147,293.0985107421875,297.1499938964844,293.1499938964844,0.4765699803829193,-6155.138671875,304.1545715332031,0.8364760279655457,0.5156768560409546,0.3646955490112304,293.0568542480469,297.1499938964844,293.1499938964844,0.5429971218109131,-9225.0625,304.15045166015625,0.8644163012504578,0.5723785758018494,0.5467522740364075,293.1280212402344,297.1499938964844,293.1499938964844,0.0431971736252307,-6458.6474609375,304.15142822265625,0.4239843487739563,0.0770750194787979,0.3827623128890991,290.19482421875,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596913695335388,0.5995579957962036,0.5995579957962036,1.0,1.0,-2.519263744354248,1.0398876667022705,1.4793760776519775,0.4633691310882568,0.0,0.0,1.0,230.4627685546875,214.0,54.3110237121582,-28086.07421875,1897.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599438190460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697590579278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894280552864074,-5355.20263671875,304.1647033691406,0.7359099388122559,0.3448630273342132,0.3170690238475799,293.1215209960937,297.1499938964844,293.1499938964844,0.469064325094223,-8227.443359375,304.1612548828125,0.8330111503601074,0.5083049535751343,0.487247109413147,293.0985107421875,297.1499938964844,293.1499938964844,0.4765699803829193,-6155.138671875,304.1545715332031,0.8364760279655457,0.5156768560409546,0.3646955490112304,293.0568542480469,297.1499938964844,293.1499938964844,0.5429971218109131,-9225.0625,304.15045166015625,0.8644163012504578,0.5723785758018494,0.5467522740364075,293.1280212402344,297.1499938964844,293.1499938964844,0.0431971736252307,-6458.6474609375,304.15142822265625,0.4239843487739563,0.0770750194787979,0.3827623128890991,290.19482421875,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596913695335388,0.5995579957962036,0.5995579957962036,1.0,1.0,-2.519263744354248,1.0398876667022705,1.4793760776519775,0.4633691310882568,0.0,0.0,1.0,230.4627685546875,214.0,54.3110237121582,-28086.07421875,1897.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599438190460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697590579278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2872632145881653,-5322.92236328125,304.1659545898437,0.7363739013671875,0.3434072136878967,0.3156843781471252,293.1291198730469,297.1499938964844,293.1499938964844,0.4667962789535522,-8195.14453125,304.163330078125,0.8340738415718079,0.5071704387664795,0.4861171245574951,293.103271484375,297.1499938964844,293.1499938964844,0.4752076268196106,-6140.64453125,304.1562194824219,0.8379710912704468,0.5153921842575073,0.3644351959228515,293.062744140625,297.1499938964844,293.1499938964844,0.541887640953064,-9209.142578125,304.1523742675781,0.8662336468696594,0.5724009871482849,0.5466952323913574,293.13140869140625,297.1499938964844,293.1499938964844,0.0426301099359989,-6410.9091796875,304.1521911621094,0.4241274297237396,0.0766891986131668,0.3805822730064392,290.2192077636719,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216491699219,1.0,0.557339608669281,0.6001301407814026,0.6001301407814026,1.0,1.0,-2.513242483139038,1.0376896858215332,1.4755527973175049,0.4625139832496643,0.0,0.0,1.0,227.8520050048828,214.0,61.07648086547852,-28090.923828125,1877.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6826477050781,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603960990905762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702180835418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850092053413391,-5289.28515625,304.1671447753906,0.7373060584068298,0.3419379889965057,0.3142587542533874,293.13653564453125,297.1499938964844,293.1499938964844,0.4643467962741852,-8160.34423828125,304.1653747558594,0.8356654644012451,0.5059797167778015,0.4849025011062622,293.1078186035156,297.1499938964844,293.1499938964844,0.473704069852829,-6124.72998046875,304.1578369140625,0.840027928352356,0.515091061592102,0.3641401827335357,293.06842041015625,297.1499938964844,293.1499938964844,0.5406033992767334,-9190.9287109375,304.1542663574219,0.8686667084693909,0.5723927617073059,0.5465773344039917,293.1345520019531,297.1499938964844,293.1499938964844,0.0420242808759212,-6359.96630859375,304.15289306640625,0.424636036157608,0.0763051956892013,0.3782576322555542,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.24810791015625,1.0,0.5544577836990356,0.600680410861969,0.600680410861969,1.0,1.0,-2.506782054901123,1.0352681875228882,1.471513748168945,0.4615283012390136,0.0,0.0,1.0,224.44943237304688,202.0,67.10598754882812,-28094.353515625,1853.9063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,309.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.66072016954422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670546956826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.28029865026474,-5218.8974609375,304.1692810058594,0.740248441696167,0.3389537036418915,0.3113079965114593,293.1507568359375,297.1499938964844,293.1499938964844,0.4590009748935699,-8084.62451171875,304.16912841796875,0.8400704860687256,0.503433108329773,0.4822534918785095,293.1163024902344,297.1499938964844,293.1499938964844,0.4703662395477295,-6089.6240234375,304.1607666015625,0.8454728126525879,0.5144416093826294,0.3634700775146484,293.0791015625,297.1499938964844,293.1499938964844,0.5376150012016296,-9149.0888671875,304.1578063964844,0.8749868273735046,0.5722905397415161,0.5461956858634949,293.1402282714844,297.1499938964844,293.1499938964844,0.0407396033406257,-6252.0341796875,304.154052734375,0.4265365600585937,0.0755462050437927,0.3733427226543426,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475521087646484,0.6017046570777893,0.6017046570777893,1.0,1.0,-2.492886543273926,1.0299012660980225,1.462985277175903,0.45923912525177,0.0,0.0,1.0,216.0032958984375,190.0,76.55358123779297,-28096.55078125,1797.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610006093978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708315922878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.28029865026474,-5218.8974609375,304.1692810058594,0.740248441696167,0.3389537036418915,0.3113079965114593,293.1507568359375,297.1499938964844,293.1499938964844,0.4590009748935699,-8084.62451171875,304.16912841796875,0.8400704860687256,0.503433108329773,0.4822534918785095,293.1163024902344,297.1499938964844,293.1499938964844,0.4703662395477295,-6089.6240234375,304.1607666015625,0.8454728126525879,0.5144416093826294,0.3634700775146484,293.0791015625,297.1499938964844,293.1499938964844,0.5376150012016296,-9149.0888671875,304.1578063964844,0.8749868273735046,0.5722905397415161,0.5461956858634949,293.1402282714844,297.1499938964844,293.1499938964844,0.0407396033406257,-6252.0341796875,304.154052734375,0.4265365600585937,0.0755462050437927,0.3733427226543426,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475521087646484,0.6017046570777893,0.6017046570777893,1.0,1.0,-2.492886543273926,1.0299012660980225,1.462985277175903,0.45923912525177,0.0,0.0,1.0,216.0032958984375,190.0,76.55358123779297,-28096.55078125,1797.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610006093978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708315922878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2753994762897491,-5145.54931640625,304.1709899902344,0.7442989349365234,0.3359007835388183,0.3082476854324341,293.164306640625,297.1499938964844,293.1499938964844,0.4531877934932709,-8002.515625,304.17242431640625,0.8457418084144592,0.5006677508354187,0.4793463051319122,293.1239929199219,297.1499938964844,293.1499938964844,0.4667096436023712,-6051.4111328125,304.16326904296875,0.8523464798927307,0.5137292146682739,0.3627175092697143,293.0889892578125,297.1499938964844,293.1499938964844,0.5342063307762146,-9101.9326171875,304.160888671875,0.8828383088111877,0.5720788836479187,0.5456576347351074,293.1451416015625,297.1499938964844,293.1499938964844,0.0394009388983249,-6139.5634765625,304.1549377441406,0.4294000267982483,0.0747959837317466,0.3682222664356231,290.3630065917969,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396143198013306,0.6026217341423035,0.6026217341423035,1.0,1.0,-2.478015184402466,1.0239787101745603,1.4540364742279053,0.456601083278656,0.0,0.0,1.0,206.1889038085937,178.0,82.6792984008789,-28091.0234375,1735.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624276638031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000672279857099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2753994762897491,-5145.54931640625,304.1709899902344,0.7442989349365234,0.3359007835388183,0.3082476854324341,293.164306640625,297.1499938964844,293.1499938964844,0.4531877934932709,-8002.515625,304.17242431640625,0.8457418084144592,0.5006677508354187,0.4793463051319122,293.1239929199219,297.1499938964844,293.1499938964844,0.4667096436023712,-6051.4111328125,304.16326904296875,0.8523464798927307,0.5137292146682739,0.3627175092697143,293.0889892578125,297.1499938964844,293.1499938964844,0.5342063307762146,-9101.9326171875,304.160888671875,0.8828383088111877,0.5720788836479187,0.5456576347351074,293.1451416015625,297.1499938964844,293.1499938964844,0.0394009388983249,-6139.5634765625,304.1549377441406,0.4294000267982483,0.0747959837317466,0.3682222664356231,290.3630065917969,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396143198013306,0.6026217341423035,0.6026217341423035,1.0,1.0,-2.478015184402466,1.0239787101745603,1.4540364742279053,0.456601083278656,0.0,0.0,1.0,206.1889038085937,178.0,82.6792984008789,-28091.0234375,1735.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624276638031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000672279857099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702654898166656,-5068.396484375,304.17254638671875,0.7492395043373108,0.3327293395996094,0.3050742447376251,293.17742919921875,297.1499938964844,293.1499938964844,0.4468468427658081,-7912.9306640625,304.1755065917969,0.8524502515792847,0.4976468682289123,0.4761878550052643,293.131103515625,297.1499938964844,293.1499938964844,0.462678998708725,-6009.3828125,304.1655578613281,0.8604439496994019,0.512948751449585,0.361898124217987,293.09820556640625,297.1499938964844,293.1499938964844,0.5303171277046204,-9048.4384765625,304.1637268066406,0.8919413089752197,0.5717569589614868,0.5449888110160828,293.1494445800781,297.1499938964844,293.1499938964844,0.0380183383822441,-6023.0009765625,304.15557861328125,0.4330995976924896,0.0740476101636886,0.3629808723926544,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309984683990479,0.603441059589386,0.603441059589386,1.0,1.0,-2.4623236656188965,1.017581582069397,1.4447420835494995,0.4536641836166382,0.0,0.0,1.0,195.6170196533203,166.0,91.25292205810548,-28096.07421875,1669.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621926426887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720413221046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702654898166656,-5068.396484375,304.17254638671875,0.7492395043373108,0.3327293395996094,0.3050742447376251,293.17742919921875,297.1499938964844,293.1499938964844,0.4468468427658081,-7912.9306640625,304.1755065917969,0.8524502515792847,0.4976468682289123,0.4761878550052643,293.131103515625,297.1499938964844,293.1499938964844,0.462678998708725,-6009.3828125,304.1655578613281,0.8604439496994019,0.512948751449585,0.361898124217987,293.09820556640625,297.1499938964844,293.1499938964844,0.5303171277046204,-9048.4384765625,304.1637268066406,0.8919413089752197,0.5717569589614868,0.5449888110160828,293.1494445800781,297.1499938964844,293.1499938964844,0.0380183383822441,-6023.0009765625,304.15557861328125,0.4330995976924896,0.0740476101636886,0.3629808723926544,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309984683990479,0.603441059589386,0.603441059589386,1.0,1.0,-2.4623236656188965,1.017581582069397,1.4447420835494995,0.4536641836166382,0.0,0.0,1.0,195.6170196533203,166.0,91.25292205810548,-28096.07421875,1669.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621926426887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720413221046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648870944976806,-4987.2724609375,304.1739807128906,0.7549078464508057,0.3293337225914001,0.301699161529541,293.19061279296875,297.1499938964844,293.1499938964844,0.4400237798690796,-7816.46533203125,304.1783752441406,0.8600495457649231,0.4942724704742431,0.4726961851119995,293.1376953125,297.1499938964844,293.1499938964844,0.4584070444107055,-5964.953125,304.16748046875,0.8696774244308472,0.5120911002159119,0.3610151708126068,293.1068420410156,297.1499938964844,293.1499938964844,0.5260998606681824,-8990.7412109375,304.1661682128906,0.9021317958831788,0.5713178515434265,0.5441960692405701,293.1532287597656,297.1499938964844,293.1499938964844,0.0366186909377574,-5904.509765625,304.15606689453125,0.4375953376293182,0.073293536901474,0.3576553761959076,290.4996643066406,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5031433105469,1.0,0.5218874216079712,0.604193389415741,0.604193389415741,1.0,1.0,-2.445663452148437,1.0106719732284546,1.434991478919983,0.4504248201847076,0.0,0.0,1.0,184.6508331298828,154.0,95.87442779541016,-28085.96875,1600.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615155339241028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713541224598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648870944976806,-4987.2724609375,304.1739807128906,0.7549078464508057,0.3293337225914001,0.301699161529541,293.19061279296875,297.1499938964844,293.1499938964844,0.4400237798690796,-7816.46533203125,304.1783752441406,0.8600495457649231,0.4942724704742431,0.4726961851119995,293.1376953125,297.1499938964844,293.1499938964844,0.4584070444107055,-5964.953125,304.16748046875,0.8696774244308472,0.5120911002159119,0.3610151708126068,293.1068420410156,297.1499938964844,293.1499938964844,0.5260998606681824,-8990.7412109375,304.1661682128906,0.9021317958831788,0.5713178515434265,0.5441960692405701,293.1532287597656,297.1499938964844,293.1499938964844,0.0366186909377574,-5904.509765625,304.15606689453125,0.4375953376293182,0.073293536901474,0.3576553761959076,290.4996643066406,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5031433105469,1.0,0.5218874216079712,0.604193389415741,0.604193389415741,1.0,1.0,-2.445663452148437,1.0106719732284546,1.434991478919983,0.4504248201847076,0.0,0.0,1.0,184.6508331298828,154.0,95.87442779541016,-28085.96875,1600.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615155339241028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713541224598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621417343616485,-4945.76025390625,304.17462158203125,0.7580331563949585,0.3275840878486633,0.2999493777751922,293.19708251953125,297.1499938964844,293.1499938964844,0.4364844560623169,-7766.404296875,304.1796264648437,0.8642024993896484,0.4924899935722351,0.4708414673805237,293.1407775878906,297.1499938964844,293.1499938964844,0.4562205970287323,-5942.25048828125,304.16827392578125,0.8747327923774719,0.5116361379623413,0.360552430152893,293.1109313964844,297.1499938964844,293.1499938964844,0.5239142179489136,-8960.939453125,304.1672058105469,0.907775342464447,0.5710577368736267,0.5437572002410889,293.15496826171875,297.1499938964844,293.1499938964844,0.0359158925712108,-5844.79296875,304.1562194824219,0.4401518404483795,0.0729089379310607,0.3549520969390869,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.53839111328125,1.0,0.517179548740387,0.6045476198196411,0.6045476198196411,1.0,1.0,-2.437002420425415,1.007043719291687,1.4299588203430176,0.4487015306949615,0.0,0.0,1.0,179.0766143798828,154.0,96.99515533447266,-28075.24609375,1565.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658253073692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757280207239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.259301483631134,-4902.64453125,304.1753234863281,0.7613837718963623,0.3258172571659088,0.2981787323951721,293.2033386230469,297.1499938964844,293.1499938964844,0.4327590763568878,-7713.54443359375,304.1810302734375,0.8686224818229675,0.4906630218029022,0.4689399302005768,293.143798828125,297.1499938964844,293.1499938964844,0.4538684785366058,-5917.7333984375,304.1692199707031,0.8800964951515198,0.5111649632453918,0.3600775003433227,293.1148986816406,297.1499938964844,293.1499938964844,0.5215278267860413,-8928.28125,304.1684265136719,0.914031147956848,0.5707721710205078,0.543293297290802,293.1566467285156,297.1499938964844,293.1499938964844,0.0351940840482711,-5783.0537109375,304.1564025878906,0.4429267644882202,0.0725180506706237,0.352214515209198,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780639648437,1.0,0.5123854279518127,0.6048874258995056,0.6048874258995056,1.0,1.0,-2.4281742572784424,1.003324270248413,1.4248499870300293,0.4469225108623504,0.0,0.0,1.0,173.46072387695312,142.0,104.88878631591795,-28092.12109375,1531.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797912597656,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657963991165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756987422704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534089684486389,-4812.7763671875,304.1766662597656,0.7688421010971069,0.3222406208515167,0.2945926487445831,293.21533203125,297.1499938964844,293.1499938964844,0.4248450696468353,-7600.92041015625,304.1838684082031,0.8783408403396606,0.4868798851966858,0.4650091528892517,293.14947509765625,297.1499938964844,293.1499938964844,0.448738157749176,-5864.12744140625,304.1713562011719,0.8918029069900513,0.5101679563522339,0.3590879738330841,293.1225280761719,297.1499938964844,293.1499938964844,0.5162302851676941,-8855.67578125,304.17108154296875,0.9280997514724731,0.5701178908348083,0.5422850847244263,293.1597595214844,297.1499938964844,293.1499938964844,0.0337084345519542,-5654.70068359375,304.15673828125,0.4492067098617553,0.0717173591256141,0.3466384708881378,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.502556562423706,0.6055296063423157,0.6055296063423157,1.0,1.0,-2.410045623779297,0.9956312775611876,1.4144142866134644,0.4432105422019958,0.0,0.0,1.0,162.13873291015625,130.0,117.5099868774414,-28110.751953125,1461.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.8898620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652951836585999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675190007314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534089684486389,-4812.7763671875,304.1766662597656,0.7688421010971069,0.3222406208515167,0.2945926487445831,293.21533203125,297.1499938964844,293.1499938964844,0.4248450696468353,-7600.92041015625,304.1838684082031,0.8783408403396606,0.4868798851966858,0.4650091528892517,293.14947509765625,297.1499938964844,293.1499938964844,0.448738157749176,-5864.12744140625,304.1713562011719,0.8918029069900513,0.5101679563522339,0.3590879738330841,293.1225280761719,297.1499938964844,293.1499938964844,0.5162302851676941,-8855.67578125,304.17108154296875,0.9280997514724731,0.5701178908348083,0.5422850847244263,293.1597595214844,297.1499938964844,293.1499938964844,0.0337084345519542,-5654.70068359375,304.15673828125,0.4492067098617553,0.0717173591256141,0.3466384708881378,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.502556562423706,0.6055296063423157,0.6055296063423157,1.0,1.0,-2.410045623779297,0.9956312775611876,1.4144142866134644,0.4432105422019958,0.0,0.0,1.0,162.13873291015625,130.0,117.5099868774414,-28110.751953125,1461.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.8898620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652951836585999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675190007314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475309669971466,-4722.79052734375,304.1775817871094,0.777458131313324,0.3186185956001282,0.2909606695175171,293.2265625,297.1499938964844,293.1499938964844,0.4168011546134949,-7486.32177734375,304.1859436035156,0.8893808126449585,0.48294398188591,0.4609274566173553,293.1547546386719,297.1499938964844,293.1499938964844,0.4435299932956695,-5809.7900390625,304.17291259765625,0.9049546122550964,0.5091117024421692,0.3580528497695923,293.129638671875,297.1499938964844,293.1499938964844,0.5107916593551636,-8781.376953125,304.173095703125,0.943744957447052,0.5693686604499817,0.5411810874938965,293.16259765625,297.1499938964844,293.1499938964844,0.0322300605475902,-5525.5859375,304.1569519042969,0.4566226601600647,0.0708929151296615,0.3409423828125,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924346506595611,0.6061315536499023,0.6061315536499023,1.0,1.0,-2.391366481781006,0.9876450896263124,1.4037214517593384,0.4393217265605926,0.0,0.0,1.0,150.74270629882812,118.0,120.8598175048828,-28108.52734375,1391.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691029667854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790544139221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475309669971466,-4722.79052734375,304.1775817871094,0.777458131313324,0.3186185956001282,0.2909606695175171,293.2265625,297.1499938964844,293.1499938964844,0.4168011546134949,-7486.32177734375,304.1859436035156,0.8893808126449585,0.48294398188591,0.4609274566173553,293.1547546386719,297.1499938964844,293.1499938964844,0.4435299932956695,-5809.7900390625,304.17291259765625,0.9049546122550964,0.5091117024421692,0.3580528497695923,293.129638671875,297.1499938964844,293.1499938964844,0.5107916593551636,-8781.376953125,304.173095703125,0.943744957447052,0.5693686604499817,0.5411810874938965,293.16259765625,297.1499938964844,293.1499938964844,0.0322300605475902,-5525.5859375,304.1569519042969,0.4566226601600647,0.0708929151296615,0.3409423828125,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924346506595611,0.6061315536499023,0.6061315536499023,1.0,1.0,-2.391366481781006,0.9876450896263124,1.4037214517593384,0.4393217265605926,0.0,0.0,1.0,150.74270629882812,118.0,120.8598175048828,-28108.52734375,1391.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691029667854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790544139221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414649277925491,-4629.271484375,304.1784973144531,0.7874462008476257,0.3149551153182983,0.2872903048992157,293.23712158203125,297.1499938964844,293.1499938964844,0.4083003997802734,-7364.54345703125,304.1881408691406,0.9019559025764464,0.478863924741745,0.4567087590694427,293.1596374511719,297.1499938964844,293.1499938964844,0.437881737947464,-5750.57861328125,304.1746826171875,0.921036958694458,0.5080011487007141,0.3569797575473785,293.1363220214844,297.1499938964844,293.1499938964844,0.504802405834198,-8699.2138671875,304.1754150390625,0.9603478908538818,0.5685315132141113,0.539993941783905,293.1651916503906,297.1499938964844,293.1499938964844,0.0307251121848821,-5391.666015625,304.1571350097656,0.4653422832489013,0.0700465962290763,0.3351409137248993,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.482038676738739,0.606707751750946,0.606707751750946,1.0,1.0,-2.3722047805786133,0.9794100522994996,1.392794847488403,0.4352864623069763,0.0,0.0,1.0,139.30918884277344,106.0,134.7687530517578,-28146.6953125,1321.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.2601013183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687226891517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786684971302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414649277925491,-4629.271484375,304.1784973144531,0.7874462008476257,0.3149551153182983,0.2872903048992157,293.23712158203125,297.1499938964844,293.1499938964844,0.4083003997802734,-7364.54345703125,304.1881408691406,0.9019559025764464,0.478863924741745,0.4567087590694427,293.1596374511719,297.1499938964844,293.1499938964844,0.437881737947464,-5750.57861328125,304.1746826171875,0.921036958694458,0.5080011487007141,0.3569797575473785,293.1363220214844,297.1499938964844,293.1499938964844,0.504802405834198,-8699.2138671875,304.1754150390625,0.9603478908538818,0.5685315132141113,0.539993941783905,293.1651916503906,297.1499938964844,293.1499938964844,0.0307251121848821,-5391.666015625,304.1571350097656,0.4653422832489013,0.0700465962290763,0.3351409137248993,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.482038676738739,0.606707751750946,0.606707751750946,1.0,1.0,-2.3722047805786133,0.9794100522994996,1.392794847488403,0.4352864623069763,0.0,0.0,1.0,139.30918884277344,106.0,134.7687530517578,-28146.6953125,1321.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.2601013183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687226891517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786684971302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
