time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353704273700714,-4534.806640625,304.1791381835937,0.7990682125091553,0.311253011226654,0.2835833728313446,293.2470397949219,297.1499938964844,293.1499938964844,0.399603396654129,-7239.5234375,304.1899108886719,0.9173023700714112,0.4746415019035339,0.4523538649082184,293.1641540527344,297.1499938964844,293.1499938964844,0.4320545196533203,-5689.427734375,304.1761474609375,0.9400075674057008,0.5068364143371582,0.3558675646781921,293.142578125,297.1499938964844,293.1499938964844,0.4985598921775818,-8613.58203125,304.17730712890625,0.9772629737854004,0.5676074028015137,0.5387229323387146,293.1675720214844,297.1499938964844,293.1499938964844,0.0292360689491033,-5256.43115234375,304.1572570800781,0.4740493297576904,0.0691799074411392,0.3292448818683624,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713732004165649,0.607275664806366,0.607275664806366,1.0,1.0,-2.352574825286865,0.970948338508606,1.3816264867782593,0.4311240315437317,0.0,0.0,1.0,127.86095428466795,94.0,139.53399658203125,-28159.349609375,1252.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677583456039429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776898517273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353704273700714,-4534.806640625,304.1791381835937,0.7990682125091553,0.311253011226654,0.2835833728313446,293.2470397949219,297.1499938964844,293.1499938964844,0.399603396654129,-7239.5234375,304.1899108886719,0.9173023700714112,0.4746415019035339,0.4523538649082184,293.1641540527344,297.1499938964844,293.1499938964844,0.4320545196533203,-5689.427734375,304.1761474609375,0.9400075674057008,0.5068364143371582,0.3558675646781921,293.142578125,297.1499938964844,293.1499938964844,0.4985598921775818,-8613.58203125,304.17730712890625,0.9772629737854004,0.5676074028015137,0.5387229323387146,293.1675720214844,297.1499938964844,293.1499938964844,0.0292360689491033,-5256.43115234375,304.1572570800781,0.4740493297576904,0.0691799074411392,0.3292448818683624,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713732004165649,0.607275664806366,0.607275664806366,1.0,1.0,-2.352574825286865,0.970948338508606,1.3816264867782593,0.4311240315437317,0.0,0.0,1.0,127.86095428466795,94.0,139.53399658203125,-28159.349609375,1252.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677583456039429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776898517273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323637753725052,-4488.044921875,304.1793212890625,0.8055971264839172,0.3093900978565216,0.2817184925079345,293.25177001953125,297.1499938964844,293.1499938964844,0.3952682614326477,-7177.0810546875,304.1905212402344,0.9263876676559448,0.4724800288677215,0.4501280486583709,293.1662902832031,297.1499938964844,293.1499938964844,0.4291653931140899,-5659.11767578125,304.1766357421875,0.9502253532409668,0.5062377452850342,0.3552993237972259,293.1455383300781,297.1499938964844,293.1499938964844,0.495449036359787,-8570.9599609375,304.1780090332031,0.9856393933296204,0.5671173334121704,0.5380597710609436,293.1686706542969,297.1499938964844,293.1499938964844,0.028285140171647,-5191.70947265625,304.1576843261719,0.4783139228820801,0.0687392130494117,0.3262635171413421,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.0044250488281,1.0,0.4659388065338135,0.6075612306594849,0.6075612306594849,1.0,1.0,-2.3426003456115723,0.9666439890861512,1.3759562969207764,0.4290031492710113,0.0,0.0,1.0,122.13319396972656,94.0,139.11611938476562,-28156.40234375,1217.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113952636719,310.5377502441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718838810920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818767287768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293135225772857,-4440.40380859375,304.1795349121094,0.8124804496765137,0.3075205087661743,0.2798475325107574,293.2563781738281,297.1499938964844,293.1499938964844,0.3908270001411438,-7112.85791015625,304.1912536621094,0.9362607598304749,0.4702879786491394,0.4478735327720642,293.1683349609375,297.1499938964844,293.1499938964844,0.4261656105518341,-5627.5283203125,304.1772766113281,0.9607266783714294,0.505629301071167,0.354724645614624,293.1484069824219,297.1499938964844,293.1499938964844,0.4922014772891998,-8526.2978515625,304.1788330078125,0.9938462972640992,0.5666104555130005,0.5373812317848206,293.16973876953125,297.1499938964844,293.1499938964844,0.0278808902949094,-5147.64404296875,304.156982421875,0.4826354086399078,0.0682945251464843,0.3232625126838684,291.0518493652344,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0577087402344,1.0,0.4604398310184479,0.6078507304191589,0.6078507304191589,1.0,1.0,-2.332534074783325,0.9622997641563416,1.3702343702316284,0.4268617630004883,0.0,0.0,1.0,116.40814208984376,97.0,144.9942169189453,-28178.1640625,1183.479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3302001953125,310.6537475585937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716544032096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816438399255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233208119869232,-4346.3349609375,304.1796569824219,0.817396342754364,0.3037176728248596,0.2762827575206756,293.26531982421875,297.1499938964844,293.1499938964844,0.3819139301776886,-6983.5068359375,304.1923217773437,0.944112241268158,0.4657780826091766,0.4434872269630432,293.1723937988281,297.1499938964844,293.1499938964844,0.420119434595108,-5563.7421875,304.17822265625,0.9700884222984314,0.5043439865112305,0.3537079095840454,293.1529846191406,297.1499938964844,293.1499938964844,0.4832495450973511,-8400.6474609375,304.1844787597656,0.9990000128746032,0.5657152533531189,0.5337815880775452,293.171875,297.1499938964844,293.1499938964844,0.0264887455850839,-4997.2314453125,304.1568908691406,0.4855076670646667,0.0673603415489196,0.318212628364563,291.1640319824219,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700439453125,1.0,0.4539658725261688,0.6084791421890259,0.6084791421890259,1.0,1.0,-2.311415195465088,0.9531909823417664,1.3582242727279663,0.4224039018154144,0.0,0.0,0.9966259002685548,110.78399658203124,100.0,153.6678009033203,-28194.841796875,1137.6822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54833984375,310.86944580078125,278.1499938964844,0.0,18000.0,314.75,32465.892578125,36000.0,0.0,0.0,0.6707073450088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831737041473389,1.8317646980285645,-2.7716931072063744e-05,0.0,0.0006806826568208,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233208119869232,-4346.3349609375,304.1796569824219,0.817396342754364,0.3037176728248596,0.2762827575206756,293.26531982421875,297.1499938964844,293.1499938964844,0.3819139301776886,-6983.5068359375,304.1923217773437,0.944112241268158,0.4657780826091766,0.4434872269630432,293.1723937988281,297.1499938964844,293.1499938964844,0.420119434595108,-5563.7421875,304.17822265625,0.9700884222984314,0.5043439865112305,0.3537079095840454,293.1529846191406,297.1499938964844,293.1499938964844,0.4832495450973511,-8400.6474609375,304.1844787597656,0.9990000128746032,0.5657152533531189,0.5337815880775452,293.171875,297.1499938964844,293.1499938964844,0.0264887455850839,-4997.2314453125,304.1568908691406,0.4855076670646667,0.0673603415489196,0.318212628364563,291.1640319824219,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700439453125,1.0,0.4539658725261688,0.6084791421890259,0.6084791421890259,1.0,1.0,-2.311415195465088,0.9531909823417664,1.3582242727279663,0.4224039018154144,0.0,0.0,0.9966259002685548,110.78399658203124,100.0,153.6678009033203,-28194.841796875,1137.6822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54833984375,310.86944580078125,278.1499938964844,0.0,18000.0,314.75,32465.892578125,36000.0,0.0,0.0,0.6707073450088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831737041473389,1.8317646980285645,-2.7716931072063744e-05,0.0,0.0006806826568208,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.217458888888359,-4253.78369140625,304.1795349121094,0.8164536356925964,0.2997889220714569,0.2727490663528442,293.274169921875,297.1499938964844,293.1499938964844,0.3730796575546264,-6854.74072265625,304.19293212890625,0.9438289403915404,0.4610672295093536,0.4390642642974853,293.17657470703125,297.1499938964844,293.1499938964844,0.4141453802585602,-5500.61279296875,304.1787414550781,0.972097873687744,0.5029318332672119,0.3527156710624695,293.15185546875,297.1499938964844,293.1499938964844,0.4730382561683655,-8258.1904296875,304.1896667480469,0.9990000128746032,0.5658612251281738,0.5290928483009338,293.1742553710937,297.1499938964844,293.1499938964844,0.0253008473664522,-4879.64501953125,304.1565856933594,0.4844543933868408,0.0663235336542129,0.3134367763996124,291.27606201171875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.4497836828231811,0.6091816425323486,0.6091816425323486,1.0,1.0,-2.289252519607544,0.9436792135238647,1.3455733060836792,0.417695939540863,0.0,0.0,0.9722360372543336,108.72618103027344,103.0,153.39846801757812,-28173.970703125,1105.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74639892578125,311.0642395019531,278.1499938964844,0.0,18000.0,315.2300109863281,33261.828125,36000.0,0.0,0.0,0.6739303469657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828725218772888,1.8287529945373533,-2.782998490147293e-05,0.0,0.0006839535781182,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.217458888888359,-4253.78369140625,304.1795349121094,0.8164536356925964,0.2997889220714569,0.2727490663528442,293.274169921875,297.1499938964844,293.1499938964844,0.3730796575546264,-6854.74072265625,304.19293212890625,0.9438289403915404,0.4610672295093536,0.4390642642974853,293.17657470703125,297.1499938964844,293.1499938964844,0.4141453802585602,-5500.61279296875,304.1787414550781,0.972097873687744,0.5029318332672119,0.3527156710624695,293.15185546875,297.1499938964844,293.1499938964844,0.4730382561683655,-8258.1904296875,304.1896667480469,0.9990000128746032,0.5658612251281738,0.5290928483009338,293.1742553710937,297.1499938964844,293.1499938964844,0.0253008473664522,-4879.64501953125,304.1565856933594,0.4844543933868408,0.0663235336542129,0.3134367763996124,291.27606201171875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.4497836828231811,0.6091816425323486,0.6091816425323486,1.0,1.0,-2.289252519607544,0.9436792135238647,1.3455733060836792,0.417695939540863,0.0,0.0,0.9722360372543336,108.72618103027344,103.0,153.39846801757812,-28173.970703125,1105.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74639892578125,311.0642395019531,278.1499938964844,0.0,18000.0,315.2300109863281,33261.828125,36000.0,0.0,0.0,0.6739303469657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828725218772888,1.8287529945373533,-2.782998490147293e-05,0.0,0.0006839535781182,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116972804069519,-4162.291015625,304.1792907714844,0.8130946755409241,0.2957666516304016,0.269168496131897,293.2828063964844,297.1499938964844,293.1499938964844,0.3643155097961426,-6726.35546875,304.1932067871094,0.940209150314331,0.456170380115509,0.4345088303089142,293.18072509765625,297.1499938964844,293.1499938964844,0.4082446694374084,-5438.1015625,304.17901611328125,0.9712824821472168,0.5014138221740723,0.3516806364059448,293.152587890625,297.1499938964844,293.1499938964844,0.4674243032932281,-8182.98876953125,304.1856384277344,0.9990000128746032,0.5656797885894775,0.5289220809936523,293.1768493652344,297.1499938964844,293.1499938964844,0.0241300910711288,-4760.7080078125,304.1563415527344,0.4815792143344879,0.0651836693286895,0.308420717716217,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.4473126828670501,0.6097684502601624,0.6097684502601624,1.0,1.0,-2.2720017433166504,0.936306893825531,1.3356947898864746,0.4140470623970032,0.0,0.0,0.933612048625946,108.16555786132812,106.0,152.27359008789062,-28213.15234375,1084.7952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9924011230469,311.2919616699219,278.1499938964844,0.0,18000.0,315.2300109863281,34992.0859375,36000.0,0.0,0.0,0.6729033589363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822141170501709,1.8221691846847528,-2.807531382131856e-05,0.0,0.0006829113699495,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116972804069519,-4162.291015625,304.1792907714844,0.8130946755409241,0.2957666516304016,0.269168496131897,293.2828063964844,297.1499938964844,293.1499938964844,0.3643155097961426,-6726.35546875,304.1932067871094,0.940209150314331,0.456170380115509,0.4345088303089142,293.18072509765625,297.1499938964844,293.1499938964844,0.4082446694374084,-5438.1015625,304.17901611328125,0.9712824821472168,0.5014138221740723,0.3516806364059448,293.152587890625,297.1499938964844,293.1499938964844,0.4674243032932281,-8182.98876953125,304.1856384277344,0.9990000128746032,0.5656797885894775,0.5289220809936523,293.1768493652344,297.1499938964844,293.1499938964844,0.0241300910711288,-4760.7080078125,304.1563415527344,0.4815792143344879,0.0651836693286895,0.308420717716217,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.4473126828670501,0.6097684502601624,0.6097684502601624,1.0,1.0,-2.2720017433166504,0.936306893825531,1.3356947898864746,0.4140470623970032,0.0,0.0,0.933612048625946,108.16555786132812,106.0,152.27359008789062,-28213.15234375,1084.7952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9924011230469,311.2919616699219,278.1499938964844,0.0,18000.0,315.2300109863281,34992.0859375,36000.0,0.0,0.0,0.6729033589363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822141170501709,1.8221691846847528,-2.807531382131856e-05,0.0,0.0006829113699495,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065909504890442,-4081.36181640625,304.1779479980469,0.807925283908844,0.2916910052299499,0.2655673623085022,293.29107666015625,297.1499938964844,293.1499938964844,0.3565521836280823,-6613.0966796875,304.1916198730469,0.9341564178466796,0.4511253237724304,0.4298413395881653,293.1846923828125,297.1499938964844,293.1499938964844,0.4034646451473236,-5388.1552734375,304.1771545410156,0.9684453010559082,0.499832808971405,0.3506205677986145,293.1598815917969,297.1499938964844,293.1499938964844,0.4663834869861603,-8174.103515625,304.1752624511719,0.9990000128746032,0.5641470551490784,0.5319930911064148,293.1795349121094,297.1499938964844,293.1499938964844,0.0230699609965086,-4651.611328125,304.1559753417969,0.4771929979324341,0.0639619156718254,0.3031963109970093,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4657287597656,1.0,0.446054995059967,0.6102727055549622,0.6102727055549622,1.0,1.0,-2.258207559585572,0.930435299873352,1.3277723789215088,0.4111572206020355,0.0,0.0,0.8854811787605286,108.65702056884766,109.0,104.28813934326172,-28103.849609375,1072.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2157592773437,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.8046875,36000.0,0.0,0.0,0.6711764931678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756158113479614,1.775643229484558,-2.7448226319393143e-05,0.0,0.0006811587954871,0.0,0.0,645.15283203125,0.0,0.0,0.0,0.97849702835083,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065909504890442,-4081.36181640625,304.1779479980469,0.807925283908844,0.2916910052299499,0.2655673623085022,293.29107666015625,297.1499938964844,293.1499938964844,0.3565521836280823,-6613.0966796875,304.1916198730469,0.9341564178466796,0.4511253237724304,0.4298413395881653,293.1846923828125,297.1499938964844,293.1499938964844,0.4034646451473236,-5388.1552734375,304.1771545410156,0.9684453010559082,0.499832808971405,0.3506205677986145,293.1598815917969,297.1499938964844,293.1499938964844,0.4663834869861603,-8174.103515625,304.1752624511719,0.9990000128746032,0.5641470551490784,0.5319930911064148,293.1795349121094,297.1499938964844,293.1499938964844,0.0230699609965086,-4651.611328125,304.1559753417969,0.4771929979324341,0.0639619156718254,0.3031963109970093,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4657287597656,1.0,0.446054995059967,0.6102727055549622,0.6102727055549622,1.0,1.0,-2.258207559585572,0.930435299873352,1.3277723789215088,0.4111572206020355,0.0,0.0,0.8854811787605286,108.65702056884766,109.0,104.28813934326172,-28103.849609375,1072.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2157592773437,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.8046875,36000.0,0.0,0.0,0.6711764931678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756158113479614,1.775643229484558,-2.7448226319393143e-05,0.0,0.0006811587954871,0.0,0.0,645.15283203125,0.0,0.0,0.0,0.97849702835083,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046798169612884,-4051.63330078125,304.1763610839844,0.8045242428779602,0.2896462678909302,0.2637719213962555,293.2950134277344,297.1499938964844,293.1499938964844,0.3537320792675018,-6572.92578125,304.1891784667969,0.9301162958145142,0.4485666155815124,0.4274832010269165,293.1864624023437,297.1499938964844,293.1499938964844,0.4022856056690216,-5376.7880859375,304.1743469238281,0.9661507606506348,0.4990452527999878,0.3500980138778686,293.1658630371094,297.1499938964844,293.1499938964844,0.4673210978507995,-8190.43505859375,304.16900634765625,0.9990000128746032,0.5628483891487122,0.5335263013839722,293.18084716796875,297.1499938964844,293.1499938964844,0.0226447936147451,-4608.8974609375,304.1556701660156,0.474271297454834,0.0633272677659988,0.3005399405956268,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.46990966796875,1.0,0.4457233548164367,0.610546886920929,0.610546886920929,1.0,1.0,-2.251249313354492,0.9274778962135316,1.323771357536316,0.4097433388233185,0.0,0.0,0.8634977340698242,109.31490325927734,109.0,60.16633224487305,-27968.23828125,1067.2574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3431701660156,311.4812927246094,278.1499938964844,0.0,18000.0,314.75,36968.84765625,36000.0,0.0,0.0,0.6650047898292542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302043437957764,1.7302309274673462,-2.653913725225721e-05,0.0,0.0006748953019268,0.0,0.0,604.3883056640625,0.0,0.0,0.0,0.9571048021316528,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030286490917205,-4026.193603515625,304.174560546875,0.8001924753189087,0.2876017093658447,0.2619960308074951,293.2987670898437,297.1499938964844,293.1499938964844,0.3513370454311371,-6539.20654296875,304.1864013671875,0.9248647689819336,0.4459905624389648,0.4251290559768677,293.1880798339844,297.1499938964844,293.1499938964844,0.4016104340553283,-5370.95361328125,304.171142578125,0.9627377390861512,0.4982669353485107,0.3495973944664001,293.17156982421875,297.1499938964844,293.1499938964844,0.4667364954948425,-8183.84716796875,304.1666564941406,0.9968674182891846,0.5615272521972656,0.5328787565231323,293.18212890625,297.1499938964844,293.1499938964844,0.0222693420946598,-4571.63623046875,304.15533447265625,0.4704416692256927,0.0626865401864051,0.2979398369789123,291.4630432128906,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.4614562988281,1.0,0.4454275369644165,0.6109270453453064,0.6109270453453064,1.0,1.0,-2.241776704788208,0.9234541654586792,1.3183224201202393,0.4078307449817657,0.0,0.0,0.8432550430297852,110.4323272705078,112.0,19.73834609985352,-27773.685546875,1061.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4503173828125,311.5029602050781,278.1499938964844,0.0,18000.0,314.75,37082.8125,36000.0,0.0,0.0,0.6626412868499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680922508239746,1.6809481382369995,-2.554408456489909e-05,0.0,0.0006724966806359,0.0,0.0,561.7463989257812,0.0,0.0,0.0,0.9339686036109924,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000950872898101,-3981.226806640625,304.1712951660156,0.7911198139190674,0.2834683954715729,0.2584297358989715,293.3061218261719,297.1499938964844,293.1499938964844,0.3471693992614746,-6480.7822265625,304.1812438964844,0.9139453768730164,0.4407341778278351,0.4203525185585022,293.1911315917969,297.1499938964844,293.1499938964844,0.4010595083236694,-5367.69580078125,304.1650695800781,0.9551998376846312,0.4966805577278137,0.3485990762710571,293.1790466308594,297.1499938964844,293.1499938964844,0.4657860100269317,-8173.3076171875,304.16265869140625,0.9910151362419128,0.5594549775123596,0.5309046506881714,293.1846618652344,297.1499938964844,293.1499938964844,0.0215684175491333,-4502.41015625,304.1547241210937,0.4610598981380462,0.0613611005246639,0.2926406562328338,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.4449672996997833,0.6118059158325195,0.6118059158325195,1.0,1.0,-2.221827507019043,0.915057361125946,1.3067702054977417,0.40379199385643,0.0,0.0,0.8082841634750366,112.9589614868164,115.0,-30.390342712402344,-27389.66015625,1050.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7130126953125,311.5779724121094,278.1499938964844,0.0,18000.0,314.75,37087.94921875,36000.0,0.0,0.0,0.6567056775093079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5823791027069092,1.5824027061462402,-2.359247446293012e-05,0.0,0.0006664728280156,0.0,0.0,482.3350830078125,0.0,0.0,0.0,0.888067364692688,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000950872898101,-3981.226806640625,304.1712951660156,0.7911198139190674,0.2834683954715729,0.2584297358989715,293.3061218261719,297.1499938964844,293.1499938964844,0.3471693992614746,-6480.7822265625,304.1812438964844,0.9139453768730164,0.4407341778278351,0.4203525185585022,293.1911315917969,297.1499938964844,293.1499938964844,0.4010595083236694,-5367.69580078125,304.1650695800781,0.9551998376846312,0.4966805577278137,0.3485990762710571,293.1790466308594,297.1499938964844,293.1499938964844,0.4657860100269317,-8173.3076171875,304.16265869140625,0.9910151362419128,0.5594549775123596,0.5309046506881714,293.1846618652344,297.1499938964844,293.1499938964844,0.0215684175491333,-4502.41015625,304.1547241210937,0.4610598981380462,0.0613611005246639,0.2926406562328338,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.4449672996997833,0.6118059158325195,0.6118059158325195,1.0,1.0,-2.221827507019043,0.915057361125946,1.3067702054977417,0.40379199385643,0.0,0.0,0.8082841634750366,112.9589614868164,115.0,-30.390342712402344,-27389.66015625,1050.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7130126953125,311.5779724121094,278.1499938964844,0.0,18000.0,314.75,37087.94921875,36000.0,0.0,0.0,0.6567056775093079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5823791027069092,1.5824027061462402,-2.359247446293012e-05,0.0,0.0006664728280156,0.0,0.0,482.3350830078125,0.0,0.0,0.0,0.888067364692688,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.197254478931427,-3937.4267578125,304.1689453125,0.7820054292678833,0.2792766690254211,0.2548180222511291,293.3133239746094,297.1499938964844,293.1499938964844,0.3431422114372253,-6423.65478515625,304.1775817871094,0.9035004377365112,0.4353183507919311,0.4154382348060608,293.1941223144531,297.1499938964844,293.1499938964844,0.4008024632930755,-5366.99853515625,304.1605224609375,0.9472808241844176,0.4950309991836548,0.3475651741027832,293.1842041015625,297.1499938964844,293.1499938964844,0.4655582904815674,-8172.66796875,304.1588439941406,0.9848825335502625,0.5576744675636292,0.5293276309967041,293.18707275390625,297.1499938964844,293.1499938964844,0.0208665560930967,-4431.88671875,304.1543273925781,0.4509452581405639,0.059989109635353,0.287146121263504,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446545541286468,0.6128033995628357,0.6128033995628357,1.0,1.0,-2.2018511295318604,0.9067310690879822,1.295120120048523,0.3998353481292724,0.0,0.0,0.7793150544166565,115.65432739257812,118.0,-49.46117782592773,-27032.2421875,1040.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.013671875,311.6834716796875,278.1499938964844,0.0,18000.0,314.2699890136719,36984.71484375,36000.0,0.0,0.0,0.6444486379623413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913285970687866,1.4913504123687744,-2.1869664124096744e-05,0.0,0.0006540334434248,0.0,0.0,416.1297302246094,0.0,0.0,0.0,0.8461353778839111,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.197254478931427,-3937.4267578125,304.1689453125,0.7820054292678833,0.2792766690254211,0.2548180222511291,293.3133239746094,297.1499938964844,293.1499938964844,0.3431422114372253,-6423.65478515625,304.1775817871094,0.9035004377365112,0.4353183507919311,0.4154382348060608,293.1941223144531,297.1499938964844,293.1499938964844,0.4008024632930755,-5366.99853515625,304.1605224609375,0.9472808241844176,0.4950309991836548,0.3475651741027832,293.1842041015625,297.1499938964844,293.1499938964844,0.4655582904815674,-8172.66796875,304.1588439941406,0.9848825335502625,0.5576744675636292,0.5293276309967041,293.18707275390625,297.1499938964844,293.1499938964844,0.0208665560930967,-4431.88671875,304.1543273925781,0.4509452581405639,0.059989109635353,0.287146121263504,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446545541286468,0.6128033995628357,0.6128033995628357,1.0,1.0,-2.2018511295318604,0.9067310690879822,1.295120120048523,0.3998353481292724,0.0,0.0,0.7793150544166565,115.65432739257812,118.0,-49.46117782592773,-27032.2421875,1040.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.013671875,311.6834716796875,278.1499938964844,0.0,18000.0,314.2699890136719,36984.71484375,36000.0,0.0,0.0,0.6444486379623413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913285970687866,1.4913504123687744,-2.1869664124096744e-05,0.0,0.0006540334434248,0.0,0.0,416.1297302246094,0.0,0.0,0.0,0.8461353778839111,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944418996572494,-3893.855224609375,304.1673583984375,0.7728332877159119,0.2749005258083343,0.2510838210582733,293.32110595703125,297.1499938964844,293.1499938964844,0.3391675055027008,-6366.74072265625,304.175048828125,0.8934870958328247,0.4296078383922577,0.4102941751480102,293.1971130371094,297.1499938964844,293.1499938964844,0.400834709405899,-5369.03076171875,304.156982421875,0.9390417337417604,0.4933082163333893,0.3464865386486053,293.1885681152344,297.1499938964844,293.1499938964844,0.4657882153987884,-8178.08447265625,304.1555480957031,0.9783316850662231,0.5559209585189819,0.5278258919715881,293.189453125,297.1499938964844,293.1499938964844,0.0201699528843164,-4360.71435546875,304.154052734375,0.441102385520935,0.0585713945329189,0.2814793586730957,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.444413423538208,0.6139647960662842,0.6139647960662842,1.0,1.0,-2.181282520294189,0.8982455134391785,1.2830369472503662,0.3958569467067718,0.0,0.0,0.7571361064910889,118.5071258544922,121.0,-62.5102767944336,-26654.634765625,1029.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2440185546875,311.7406616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36801.67578125,36000.0,0.0,0.0,0.6347036957740784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140766859054563,1.4140971899032593,-2.046531153609976e-05,0.0,0.000644143554382,0.0,0.0,365.0427856445313,0.0,0.0,0.0,0.8110551834106445,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944418996572494,-3893.855224609375,304.1673583984375,0.7728332877159119,0.2749005258083343,0.2510838210582733,293.32110595703125,297.1499938964844,293.1499938964844,0.3391675055027008,-6366.74072265625,304.175048828125,0.8934870958328247,0.4296078383922577,0.4102941751480102,293.1971130371094,297.1499938964844,293.1499938964844,0.400834709405899,-5369.03076171875,304.156982421875,0.9390417337417604,0.4933082163333893,0.3464865386486053,293.1885681152344,297.1499938964844,293.1499938964844,0.4657882153987884,-8178.08447265625,304.1555480957031,0.9783316850662231,0.5559209585189819,0.5278258919715881,293.189453125,297.1499938964844,293.1499938964844,0.0201699528843164,-4360.71435546875,304.154052734375,0.441102385520935,0.0585713945329189,0.2814793586730957,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.444413423538208,0.6139647960662842,0.6139647960662842,1.0,1.0,-2.181282520294189,0.8982455134391785,1.2830369472503662,0.3958569467067718,0.0,0.0,0.7571361064910889,118.5071258544922,121.0,-62.5102767944336,-26654.634765625,1029.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2440185546875,311.7406616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36801.67578125,36000.0,0.0,0.0,0.6347036957740784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140766859054563,1.4140971899032593,-2.046531153609976e-05,0.0,0.000644143554382,0.0,0.0,365.0427856445313,0.0,0.0,0.0,0.8110551834106445,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.191348597407341,-3845.242431640625,304.166748046875,0.7637152075767517,0.2704007029533386,0.2472084462642669,293.32916259765625,297.1499938964844,293.1499938964844,0.3346929550170898,-6301.4033203125,304.1741943359375,0.8833919763565063,0.423636257648468,0.4048789143562317,293.2001037597656,297.1499938964844,293.1499938964844,0.4005592167377472,-5367.11962890625,304.1551513671875,0.9306727051734924,0.4915106296539306,0.3453602790832519,293.19268798828125,297.1499938964844,293.1499938964844,0.4656989276409149,-8178.08837890625,304.15386962890625,0.9713969826698304,0.5541113615036011,0.5262907147407532,293.19171142578125,297.1499938964844,293.1499938964844,0.0194403156638145,-4283.263671875,304.1539306640625,0.4317252337932586,0.0571121796965599,0.2756430804729461,291.3002624511719,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.4441869556903839,0.6153437495231628,0.6153437495231628,1.0,1.0,-2.15991759300232,0.8895463943481445,1.2703713178634644,0.3918397724628448,0.0,0.0,0.739859938621521,121.46959686279295,124.0,-55.20579528808594,-26319.392578125,1019.1265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4490051269531,311.8031921386719,278.1499938964844,0.0,18000.0,314.2699890136719,36632.109375,36000.0,0.0,0.0,0.6243346929550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535665273666382,1.353585958480835,-1.9410001186770387e-05,0.0,0.0006336203659884,0.0,0.0,328.239013671875,0.0,0.0,0.0,0.7837823033332825,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.191348597407341,-3845.242431640625,304.166748046875,0.7637152075767517,0.2704007029533386,0.2472084462642669,293.32916259765625,297.1499938964844,293.1499938964844,0.3346929550170898,-6301.4033203125,304.1741943359375,0.8833919763565063,0.423636257648468,0.4048789143562317,293.2001037597656,297.1499938964844,293.1499938964844,0.4005592167377472,-5367.11962890625,304.1551513671875,0.9306727051734924,0.4915106296539306,0.3453602790832519,293.19268798828125,297.1499938964844,293.1499938964844,0.4656989276409149,-8178.08837890625,304.15386962890625,0.9713969826698304,0.5541113615036011,0.5262907147407532,293.19171142578125,297.1499938964844,293.1499938964844,0.0194403156638145,-4283.263671875,304.1539306640625,0.4317252337932586,0.0571121796965599,0.2756430804729461,291.3002624511719,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.4441869556903839,0.6153437495231628,0.6153437495231628,1.0,1.0,-2.15991759300232,0.8895463943481445,1.2703713178634644,0.3918397724628448,0.0,0.0,0.739859938621521,121.46959686279295,124.0,-55.20579528808594,-26319.392578125,1019.1265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4490051269531,311.8031921386719,278.1499938964844,0.0,18000.0,314.2699890136719,36632.109375,36000.0,0.0,0.0,0.6243346929550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535665273666382,1.353585958480835,-1.9410001186770387e-05,0.0,0.0006336203659884,0.0,0.0,328.239013671875,0.0,0.0,0.0,0.7837823033332825,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897249817848205,-3819.52294921875,304.1666564941406,0.7592625021934509,0.2681383192539215,0.2452546060085296,293.3331298828125,297.1499938964844,293.1499938964844,0.3322861492633819,-6265.919921875,304.1741638183594,0.8783959746360779,0.4205861389636993,0.4021046757698059,293.2015686035156,297.1499938964844,293.1499938964844,0.4002826511859894,-5364.4970703125,304.1547241210937,0.926524579524994,0.4905836284160614,0.3447780013084411,293.1946716308594,297.1499938964844,293.1499938964844,0.4654963314533233,-8175.61181640625,304.1535339355469,0.9678274393081664,0.55317622423172,0.5254970788955688,293.1928100585937,297.1499938964844,293.1499938964844,0.0190648511052131,-4242.21142578125,304.1539001464844,0.4272704422473907,0.0563691668212413,0.2726657092571258,291.2842712402344,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2825012207031,1.0,0.4440722465515136,0.6161169409751892,0.6161169409751892,1.0,1.0,-2.149010419845581,0.8851493000984192,1.2638611793518066,0.3898332715034485,0.0,0.0,0.7325235605239868,122.97037506103516,124.0,-49.76549530029297,-26158.04296875,1013.7221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53631591796875,311.8290710449219,278.1499938964844,0.0,18000.0,313.7900085449219,36565.80859375,36000.0,0.0,0.0,0.6142134666442871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277530670166016,1.32777202129364,-1.897470428957604e-05,0.0,0.0006233485764823,0.0,0.0,313.4017028808594,0.0,0.0,0.0,0.7722468972206116,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881175339221954,-3794.042236328125,304.1665344238281,0.7548994421958923,0.2658725678920746,0.243296593427658,293.3370361328125,297.1499938964844,293.1499938964844,0.3298794031143188,-6230.40673828125,304.1741638183594,0.8734588027000427,0.4175008237361908,0.3992951512336731,293.2030639648437,297.1499938964844,293.1499938964844,0.4000371694564819,-5362.212890625,304.154296875,0.9224370121955872,0.4896401464939117,0.3441837131977081,293.1966552734375,297.1499938964844,293.1499938964844,0.4653280079364776,-8173.6318359375,304.1531982421875,0.9642069339752196,0.5522212982177734,0.5246846675872803,293.1938781738281,297.1499938964844,293.1499938964844,0.0186919942498207,-4200.93115234375,304.15386962890625,0.4229848682880401,0.0556185133755207,0.2696536779403686,291.2673645019531,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649841308594,1.0,0.4439548552036285,0.6169483065605164,0.6169483065605164,1.0,1.0,-2.137977361679077,0.8807317018508911,1.2572457790374756,0.387834221124649,0.0,0.0,0.7263588309288025,124.47795104980467,127.0,-50.67253875732422,-25974.126953125,1008.2491455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5747375488281,311.8178100585937,278.1499938964844,0.0,18000.0,313.7900085449219,36499.28515625,36000.0,0.0,0.0,0.6082943081855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047354221343994,1.3047540187835691,-1.859170697571244e-05,0.0,0.0006173413712531,0.0,0.0,300.56695556640625,0.0,0.0,0.0,0.7620439529418945,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848765313625335,-3742.454833984375,304.1664428710937,0.7464585304260254,0.2613356709480285,0.2393749058246612,293.3445739746094,297.1499938964844,293.1499938964844,0.3249382674694061,-6157.16064453125,304.17437744140625,0.8638015985488892,0.4112342000007629,0.3935830891132355,293.2059326171875,297.1499938964844,293.1499938964844,0.3994800150394439,-5356.7900390625,304.1538391113281,0.9145433306694032,0.4877121448516845,0.3429654836654663,293.20050048828125,297.1499938964844,293.1499938964844,0.4649090468883514,-8168.3037109375,304.1528625488281,0.9568607211112976,0.550259530544281,0.5230098962783813,293.1958923339844,297.1499938964844,293.1499938964844,0.0179454442113637,-4116.19189453125,304.15380859375,0.4149015843868255,0.0540973581373691,0.2635371088981628,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.443710058927536,0.618796169757843,0.618796169757843,1.0,1.0,-2.115586280822754,0.8718613386154175,1.2437249422073364,0.3838740587234497,0.0,0.0,0.7175976037979126,127.50243377685548,130.0,-45.00829315185547,-25642.2734375,997.1140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60888671875,311.787109375,278.1499938964844,0.0,18000.0,313.7900085449219,36338.75,36000.0,0.0,0.0,0.5967264771461487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708733081817627,1.2708913087844849,-1.8025784811470658e-05,0.0,0.0006056015263311,0.0,0.0,282.22027587890625,0.0,0.0,0.0,0.7470678091049194,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848765313625335,-3742.454833984375,304.1664428710937,0.7464585304260254,0.2613356709480285,0.2393749058246612,293.3445739746094,297.1499938964844,293.1499938964844,0.3249382674694061,-6157.16064453125,304.17437744140625,0.8638015985488892,0.4112342000007629,0.3935830891132355,293.2059326171875,297.1499938964844,293.1499938964844,0.3994800150394439,-5356.7900390625,304.1538391113281,0.9145433306694032,0.4877121448516845,0.3429654836654663,293.20050048828125,297.1499938964844,293.1499938964844,0.4649090468883514,-8168.3037109375,304.1528625488281,0.9568607211112976,0.550259530544281,0.5230098962783813,293.1958923339844,297.1499938964844,293.1499938964844,0.0179454442113637,-4116.19189453125,304.15380859375,0.4149015843868255,0.0540973581373691,0.2635371088981628,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.443710058927536,0.618796169757843,0.618796169757843,1.0,1.0,-2.115586280822754,0.8718613386154175,1.2437249422073364,0.3838740587234497,0.0,0.0,0.7175976037979126,127.50243377685548,130.0,-45.00829315185547,-25642.2734375,997.1140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60888671875,311.787109375,278.1499938964844,0.0,18000.0,313.7900085449219,36338.75,36000.0,0.0,0.0,0.5967264771461487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708733081817627,1.2708913087844849,-1.8025784811470658e-05,0.0,0.0006056015263311,0.0,0.0,282.22027587890625,0.0,0.0,0.0,0.7470678091049194,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814670711755752,-3687.703857421875,304.1666564941406,0.7383716702461243,0.2567906677722931,0.235445961356163,293.351806640625,297.1499938964844,293.1499938964844,0.3195898234844208,-6077.1884765625,304.1751708984375,0.8544554710388184,0.4048398733139038,0.3877504467964172,293.208740234375,297.1499938964844,293.1499938964844,0.3985304236412048,-5346.86962890625,304.1541442871094,0.9071603417396544,0.4857250452041626,0.3417070806026459,293.2042541503906,297.1499938964844,293.1499938964844,0.4640264213085174,-8156.04541015625,304.1534118652344,0.9494256973266602,0.5482222437858582,0.5212657451629639,293.19775390625,297.1499938964844,293.1499938964844,0.0171861480921506,-4026.257080078125,304.15380859375,0.4073163568973541,0.0525537319481372,0.2573162317276001,291.2103271484375,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434501230716705,0.6209131479263306,0.6209131479263306,1.0,1.0,-2.092785120010376,0.8629610538482666,1.229824185371399,0.3799772560596466,0.0,0.0,0.7111894488334656,130.5330047607422,133.0,-35.06715393066406,-25325.328125,985.7345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5874328613281,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.37109375,36000.0,0.0,0.0,0.5808936953544617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468048334121704,1.246822476387024,-1.763556429068558e-05,0.0,0.0005895332433283,0.0,0.0,269.7205810546875,0.0,0.0,0.0,0.7364751100540161,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814670711755752,-3687.703857421875,304.1666564941406,0.7383716702461243,0.2567906677722931,0.235445961356163,293.351806640625,297.1499938964844,293.1499938964844,0.3195898234844208,-6077.1884765625,304.1751708984375,0.8544554710388184,0.4048398733139038,0.3877504467964172,293.208740234375,297.1499938964844,293.1499938964844,0.3985304236412048,-5346.86962890625,304.1541442871094,0.9071603417396544,0.4857250452041626,0.3417070806026459,293.2042541503906,297.1499938964844,293.1499938964844,0.4640264213085174,-8156.04541015625,304.1534118652344,0.9494256973266602,0.5482222437858582,0.5212657451629639,293.19775390625,297.1499938964844,293.1499938964844,0.0171861480921506,-4026.257080078125,304.15380859375,0.4073163568973541,0.0525537319481372,0.2573162317276001,291.2103271484375,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434501230716705,0.6209131479263306,0.6209131479263306,1.0,1.0,-2.092785120010376,0.8629610538482666,1.229824185371399,0.3799772560596466,0.0,0.0,0.7111894488334656,130.5330047607422,133.0,-35.06715393066406,-25325.328125,985.7345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5874328613281,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.37109375,36000.0,0.0,0.0,0.5808936953544617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468048334121704,1.246822476387024,-1.763556429068558e-05,0.0,0.0005895332433283,0.0,0.0,269.7205810546875,0.0,0.0,0.0,0.7364751100540161,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781026870012283,-3633.549072265625,304.16668701171875,0.7305647730827332,0.2522402107715606,0.2315108180046081,293.3587341308594,297.1499938964844,293.1499938964844,0.3142044246196747,-5996.51123046875,304.1757507324219,0.8454232215881348,0.3983231782913208,0.3818003237247467,293.2114562988281,297.1499938964844,293.1499938964844,0.3976333737373352,-5337.609375,304.1542358398437,0.9004217982292175,0.4836868941783905,0.3404110670089721,293.2078552246094,297.1499938964844,293.1499938964844,0.4631910920143127,-8144.625,304.1536560058594,0.9419702291488647,0.5461177229881287,0.5194553732872009,293.1994934082031,297.1499938964844,293.1499938964844,0.0164448004215955,-3935.613037109375,304.1537780761719,0.3998329043388366,0.0509910769760608,0.2510066032409668,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1821594238281,1.0,0.4431747496128082,0.6233279705047607,0.6233279705047607,1.0,1.0,-2.0696048736572266,0.854051411151886,1.2155532836914062,0.3761579394340515,0.0,0.0,0.7083699703216553,133.56423950195312,136.0,-36.94878005981445,-24977.873046875,974.1297607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398193359375,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.7734375,36000.0,0.0,0.0,0.5695366859436035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323499917984009,1.2323673963546753,-1.7391810615663417e-05,0.0,0.0005780073115602,0.0,0.0,262.2663269042969,0.0,0.0,0.0,0.7301968336105347,4.0,0.0,1.0
