time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781026870012283,-3633.549072265625,304.16668701171875,0.7305647730827332,0.2522402107715606,0.2315108180046081,293.3587341308594,297.1499938964844,293.1499938964844,0.3142044246196747,-5996.51123046875,304.1757507324219,0.8454232215881348,0.3983231782913208,0.3818003237247467,293.2114562988281,297.1499938964844,293.1499938964844,0.3976333737373352,-5337.609375,304.1542358398437,0.9004217982292175,0.4836868941783905,0.3404110670089721,293.2078552246094,297.1499938964844,293.1499938964844,0.4631910920143127,-8144.625,304.1536560058594,0.9419702291488647,0.5461177229881287,0.5194553732872009,293.1994934082031,297.1499938964844,293.1499938964844,0.0164448004215955,-3935.613037109375,304.1537780761719,0.3998329043388366,0.0509910769760608,0.2510066032409668,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1821594238281,1.0,0.4431747496128082,0.6233279705047607,0.6233279705047607,1.0,1.0,-2.0696048736572266,0.854051411151886,1.2155532836914062,0.3761579394340515,0.0,0.0,0.7083699703216553,133.56423950195312,136.0,-36.94878005981445,-24977.873046875,974.1297607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398193359375,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.7734375,36000.0,0.0,0.0,0.5695366859436035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323499917984009,1.2323673963546753,-1.7391810615663417e-05,0.0,0.0005780073115602,0.0,0.0,262.2663269042969,0.0,0.0,0.0,0.7301968336105347,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746242493391037,-3577.146728515625,304.1669311523437,0.7230673432350159,0.2476816475391388,0.2275642454624176,293.3653869628906,297.1499938964844,293.1499938964844,0.308508425951004,-5910.5986328125,304.1766662597656,0.8368687629699707,0.3916813433170318,0.3757281601428985,293.2140808105469,297.1499938964844,293.1499938964844,0.3964481949806213,-5325.07861328125,304.1548156738281,0.8942247033119202,0.4815973043441772,0.3390768766403198,293.2113342285156,297.1499938964844,293.1499938964844,0.4620125591754913,-8128.13134765625,304.1543884277344,0.9348387718200684,0.5439465641975403,0.5175790786743164,293.201171875,297.1499938964844,293.1499938964844,0.0157887991517782,-3853.933349609375,304.1453857421875,0.3927295506000519,0.050000000745058,0.2456700056791305,291.16363525390625,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429291486740112,0.6260214447975159,0.6260214447975159,1.0,1.0,-2.047303438186645,0.8456929326057434,1.2016105651855469,0.3726534843444824,0.0,0.0,0.7079654335975647,136.4571075439453,139.0,-29.950607299804688,-24669.525390625,963.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460327148437,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.4453125,36000.0,0.0,0.0,0.5593323111534119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228173017501831,1.228190302848816,-1.7309197573922575e-05,0.0,0.0005676511791534,0.0,0.0,259.9991149902344,0.0,0.0,0.0,0.7283231616020203,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746242493391037,-3577.146728515625,304.1669311523437,0.7230673432350159,0.2476816475391388,0.2275642454624176,293.3653869628906,297.1499938964844,293.1499938964844,0.308508425951004,-5910.5986328125,304.1766662597656,0.8368687629699707,0.3916813433170318,0.3757281601428985,293.2140808105469,297.1499938964844,293.1499938964844,0.3964481949806213,-5325.07861328125,304.1548156738281,0.8942247033119202,0.4815973043441772,0.3390768766403198,293.2113342285156,297.1499938964844,293.1499938964844,0.4620125591754913,-8128.13134765625,304.1543884277344,0.9348387718200684,0.5439465641975403,0.5175790786743164,293.201171875,297.1499938964844,293.1499938964844,0.0157887991517782,-3853.933349609375,304.1453857421875,0.3927295506000519,0.050000000745058,0.2456700056791305,291.16363525390625,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429291486740112,0.6260214447975159,0.6260214447975159,1.0,1.0,-2.047303438186645,0.8456929326057434,1.2016105651855469,0.3726534843444824,0.0,0.0,0.7079654335975647,136.4571075439453,139.0,-29.950607299804688,-24669.525390625,963.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460327148437,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.4453125,36000.0,0.0,0.0,0.5593323111534119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228173017501831,1.228190302848816,-1.7309197573922575e-05,0.0,0.0005676511791534,0.0,0.0,259.9991149902344,0.0,0.0,0.0,0.7283231616020203,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728880405426025,-3548.9375,304.1670227050781,0.7196558117866516,0.2453900575637817,0.2255683690309524,293.36871337890625,297.1499938964844,293.1499938964844,0.3056336939334869,-5867.166015625,304.1770324707031,0.8330727219581604,0.3883036375045776,0.3726263046264648,293.21539306640625,297.1499938964844,293.1499938964844,0.3958637416362762,-5318.94921875,304.1549987792969,0.8916740417480469,0.4805279970169067,0.3383814990520477,293.2130432128906,297.1499938964844,293.1499938964844,0.4614304006099701,-8120.0673828125,304.1546630859375,0.9318814277648926,0.5428302884101868,0.5165969729423523,293.2024841308594,297.1499938964844,293.1499938964844,0.0157678797841072,-3853.62744140625,304.1324157714844,0.3914490938186645,0.050000000745058,0.2456666827201843,291.1522521972656,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429396986961365,0.627377986907959,0.627377986907959,1.0,1.0,-2.039161443710327,0.8428714871406555,1.1962900161743164,0.3716146051883697,0.0,0.0,0.7089407444000244,137.62411499023438,139.0,-31.61073875427246,-24542.087890625,959.3776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1327819824219,311.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,35990.55078125,35280.0,0.0,0.0,0.5531047582626343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288445234298706,1.2288618087768557,-1.7309064787696116e-05,0.0,0.0005613309913314,0.0,0.0,260.2134704589844,0.0,0.0,0.0,0.7186444401741028,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713528037071228,-3524.27734375,304.1667175292969,0.716149091720581,0.2430910617113113,0.2235668301582336,293.3719787597656,297.1499938964844,293.1499938964844,0.303087443113327,-5829.10009765625,304.1767578125,0.8292420506477356,0.3848913013935089,0.3694913983345032,293.2166442871094,297.1499938964844,293.1499938964844,0.3957391083240509,-5318.1044921875,304.154296875,0.8890961408615112,0.4794574081897735,0.3376815319061279,293.2146911621094,297.1499938964844,293.1499938964844,0.46137535572052,-8119.943359375,304.1539001464844,0.9288779497146606,0.5417093634605408,0.5156049728393555,293.2043151855469,297.1499938964844,293.1499938964844,0.0157928429543972,-3860.8095703125,304.11773681640625,0.3903356790542602,0.050000000745058,0.2459267973899841,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430147409439087,0.6288039684295654,0.6288039684295654,1.0,1.0,-2.031273365020752,0.8401927351951599,1.1910805702209473,0.3706832826137543,0.0,0.0,0.7128728032112122,138.8400421142578,142.0,-49.82694625854492,-24372.646484375,956.1582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00372314453125,311.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35287.16015625,35280.0,0.0,0.0,0.5485571026802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238620519638062,1.223879098892212,-1.7075783034670167e-05,0.0,0.0005567157058976,0.0,0.0,256.0270690917969,0.0,0.0,0.0,0.7248789668083191,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677437275648117,-3465.111083984375,304.16717529296875,0.7086379528045654,0.2384443879127502,0.2195349782705307,293.3785705566406,297.1499938964844,293.1499938964844,0.2969858944416046,-5736.11376953125,304.1780090332031,0.8213632702827454,0.3779337406158447,0.3631139993667602,293.218994140625,297.1499938964844,293.1499938964844,0.3943192362785339,-5302.90234375,304.1552734375,0.8838037848472595,0.4772887527942657,0.3362761437892914,293.2178649902344,297.1499938964844,293.1499938964844,0.4599075019359588,-8099.17138671875,304.15509033203125,0.9226897358894348,0.5394306182861328,0.5136049389839172,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780461013317,-3864.36572265625,304.08453369140625,0.3879439532756805,0.050000000745058,0.2464923858642578,291.1102294921875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1094055175781,1.0,0.4432918429374695,0.6319295167922974,0.6319295167922974,1.0,1.0,-2.015362501144409,0.8348997831344604,1.1804625988006592,0.3689250946044922,0.0,0.0,0.7195885181427002,141.44976806640625,145.0,-27.70535659790039,-24176.392578125,950.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7048645019531,311.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,35092.23046875,35280.0,0.0,0.0,0.5407131910324097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24335777759552,1.2433751821517944,-1.732378950691782e-05,0.0,0.0005487551679834,0.0,0.0,265.07330322265625,0.0,0.0,0.0,0.7330511212348938,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677437275648117,-3465.111083984375,304.16717529296875,0.7086379528045654,0.2384443879127502,0.2195349782705307,293.3785705566406,297.1499938964844,293.1499938964844,0.2969858944416046,-5736.11376953125,304.1780090332031,0.8213632702827454,0.3779337406158447,0.3631139993667602,293.218994140625,297.1499938964844,293.1499938964844,0.3943192362785339,-5302.90234375,304.1552734375,0.8838037848472595,0.4772887527942657,0.3362761437892914,293.2178649902344,297.1499938964844,293.1499938964844,0.4599075019359588,-8099.17138671875,304.15509033203125,0.9226897358894348,0.5394306182861328,0.5136049389839172,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780461013317,-3864.36572265625,304.08453369140625,0.3879439532756805,0.050000000745058,0.2464923858642578,291.1102294921875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1094055175781,1.0,0.4432918429374695,0.6319295167922974,0.6319295167922974,1.0,1.0,-2.015362501144409,0.8348997831344604,1.1804625988006592,0.3689250946044922,0.0,0.0,0.7195885181427002,141.44976806640625,145.0,-27.70535659790039,-24176.392578125,950.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7048645019531,311.0560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,35092.23046875,35280.0,0.0,0.0,0.5407131910324097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24335777759552,1.2433751821517944,-1.732378950691782e-05,0.0,0.0005487551679834,0.0,0.0,265.07330322265625,0.0,0.0,0.0,0.7330511212348938,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640142500400543,-3403.5849609375,304.16766357421875,0.7005746960639954,0.233732670545578,0.2154481709003448,293.38525390625,297.1499938964844,293.1499938964844,0.2905792891979217,-5637.951171875,304.1793518066406,0.8131107687950134,0.3707881569862366,0.356564849615097,293.22137451171875,297.1499938964844,293.1499938964844,0.3926536440849304,-5285.04296875,304.1562805175781,0.8784089684486389,0.4750624597072601,0.3348364531993866,293.220947265625,297.1499938964844,293.1499938964844,0.4581431746482849,-8074.2431640625,304.1563415527344,0.9164071083068848,0.5370810031890869,0.5115460157394409,293.21514892578125,297.1499938964844,293.1499938964844,0.0157443806529045,-3865.56640625,304.0467529296875,0.3854599595069885,0.050000000745058,0.2470913678407669,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.0986022949219,1.0,0.4436717629432678,0.6354888081550598,0.6354888081550598,1.0,1.0,-1.9991074800491333,0.8296440839767456,1.1694633960723877,0.3672908246517181,0.0,0.0,0.7271600961685181,144.2324981689453,148.0,-17.971010208129883,-23964.73828125,944.6148681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37530517578125,310.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,35042.20703125,34200.0,0.0,0.0,0.534450113773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265176773071289,1.2651944160461426,-1.764484477462247e-05,0.0,0.0005423988914117,0.0,0.0,275.9225158691406,0.0,0.0,0.0,0.7276701331138611,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640142500400543,-3403.5849609375,304.16766357421875,0.7005746960639954,0.233732670545578,0.2154481709003448,293.38525390625,297.1499938964844,293.1499938964844,0.2905792891979217,-5637.951171875,304.1793518066406,0.8131107687950134,0.3707881569862366,0.356564849615097,293.22137451171875,297.1499938964844,293.1499938964844,0.3926536440849304,-5285.04296875,304.1562805175781,0.8784089684486389,0.4750624597072601,0.3348364531993866,293.220947265625,297.1499938964844,293.1499938964844,0.4581431746482849,-8074.2431640625,304.1563415527344,0.9164071083068848,0.5370810031890869,0.5115460157394409,293.21514892578125,297.1499938964844,293.1499938964844,0.0157443806529045,-3865.56640625,304.0467529296875,0.3854599595069885,0.050000000745058,0.2470913678407669,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.0986022949219,1.0,0.4436717629432678,0.6354888081550598,0.6354888081550598,1.0,1.0,-1.9991074800491333,0.8296440839767456,1.1694633960723877,0.3672908246517181,0.0,0.0,0.7271600961685181,144.2324981689453,148.0,-17.971010208129883,-23964.73828125,944.6148681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37530517578125,310.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,35042.20703125,34200.0,0.0,0.0,0.534450113773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265176773071289,1.2651944160461426,-1.764484477462247e-05,0.0,0.0005423988914117,0.0,0.0,275.9225158691406,0.0,0.0,0.0,0.7276701331138611,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605266779661178,-3346.1162109375,304.1676330566406,0.6925289034843445,0.2291312366724014,0.2114047259092331,293.3911437988281,297.1499938964844,293.1499938964844,0.2844521105289459,-5544.1357421875,304.17987060546875,0.8044236302375793,0.3636332750320434,0.3499462902545929,293.2228698730469,297.1499938964844,293.1499938964844,0.3914918005466461,-5272.99560546875,304.1562194824219,0.873142421245575,0.472947746515274,0.3334332704544067,293.22314453125,297.1499938964844,293.1499938964844,0.456941694021225,-8057.85986328125,304.1563415527344,0.910373330116272,0.5348354578018188,0.5095273852348328,293.2209167480469,297.1499938964844,293.1499938964844,0.0157328620553016,-3870.892822265625,304.00738525390625,0.3830068409442901,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.444119781255722,0.6393834948539734,0.6393834948539734,1.0,1.0,-1.9829264879226685,0.8245425820350647,1.158383846282959,0.365793764591217,0.0,0.0,0.7396078109741211,147.08029174804688,151.0,-19.88716697692871,-23724.544921875,939.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06170654296875,310.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.2890625,34200.0,0.0,0.0,0.5293098092079163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803953886032104,1.280413031578064,-1.7622302038944326e-05,0.0,0.0005371821462176,0.0,0.0,280.7818908691406,0.0,0.0,0.0,0.7467123866081238,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605266779661178,-3346.1162109375,304.1676330566406,0.6925289034843445,0.2291312366724014,0.2114047259092331,293.3911437988281,297.1499938964844,293.1499938964844,0.2844521105289459,-5544.1357421875,304.17987060546875,0.8044236302375793,0.3636332750320434,0.3499462902545929,293.2228698730469,297.1499938964844,293.1499938964844,0.3914918005466461,-5272.99560546875,304.1562194824219,0.873142421245575,0.472947746515274,0.3334332704544067,293.22314453125,297.1499938964844,293.1499938964844,0.456941694021225,-8057.85986328125,304.1563415527344,0.910373330116272,0.5348354578018188,0.5095273852348328,293.2209167480469,297.1499938964844,293.1499938964844,0.0157328620553016,-3870.892822265625,304.00738525390625,0.3830068409442901,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.444119781255722,0.6393834948539734,0.6393834948539734,1.0,1.0,-1.9829264879226685,0.8245425820350647,1.158383846282959,0.365793764591217,0.0,0.0,0.7396078109741211,147.08029174804688,151.0,-19.88716697692871,-23724.544921875,939.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06170654296875,310.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.2890625,34200.0,0.0,0.0,0.5293098092079163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803953886032104,1.280413031578064,-1.7622302038944326e-05,0.0,0.0005371821462176,0.0,0.0,280.7818908691406,0.0,0.0,0.0,0.7467123866081238,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567895263433456,-3283.64990234375,304.16796875,0.68473881483078,0.224680483341217,0.2075140923261642,293.3960876464844,297.1499938964844,293.1499938964844,0.2776760458946228,-5439.09375,304.1811828613281,0.7956187725067139,0.3565202355384826,0.3433828949928283,293.2236328125,297.1499938964844,293.1499938964844,0.3894863426685333,-5251.3193359375,304.157470703125,0.8681421279907227,0.4709449112415313,0.3321292698383331,293.2245483398437,297.1499938964844,293.1499938964844,0.454739362001419,-8026.5927734375,304.1578674316406,0.9048243165016174,0.5327008962631226,0.507641077041626,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765021383762,-3867.819580078125,303.9692077636719,0.3806343972682953,0.050000000745058,0.2483099848031997,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446397423744201,0.6434499621391296,0.6434499621391296,1.0,1.0,-1.9672718048095703,0.8196853995323181,1.1475863456726074,0.3644301891326904,0.0,0.0,0.7489278316497803,149.9371795654297,154.0,-3.048886775970459,-23552.330078125,934.5347900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74285888671875,310.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,33892.51953125,34200.0,0.0,0.0,0.5254946351051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095623254776,1.3095804452896118,-1.807881562854164e-05,0.0,0.0005333102308213,0.0,0.0,296.1908569335937,0.0,0.0,0.0,0.7596590518951416,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567895263433456,-3283.64990234375,304.16796875,0.68473881483078,0.224680483341217,0.2075140923261642,293.3960876464844,297.1499938964844,293.1499938964844,0.2776760458946228,-5439.09375,304.1811828613281,0.7956187725067139,0.3565202355384826,0.3433828949928283,293.2236328125,297.1499938964844,293.1499938964844,0.3894863426685333,-5251.3193359375,304.157470703125,0.8681421279907227,0.4709449112415313,0.3321292698383331,293.2245483398437,297.1499938964844,293.1499938964844,0.454739362001419,-8026.5927734375,304.1578674316406,0.9048243165016174,0.5327008962631226,0.507641077041626,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765021383762,-3867.819580078125,303.9692077636719,0.3806343972682953,0.050000000745058,0.2483099848031997,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446397423744201,0.6434499621391296,0.6434499621391296,1.0,1.0,-1.9672718048095703,0.8196853995323181,1.1475863456726074,0.3644301891326904,0.0,0.0,0.7489278316497803,149.9371795654297,154.0,-3.048886775970459,-23552.330078125,934.5347900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74285888671875,310.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,33892.51953125,34200.0,0.0,0.0,0.5254946351051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095623254776,1.3095804452896118,-1.807881562854164e-05,0.0,0.0005333102308213,0.0,0.0,296.1908569335937,0.0,0.0,0.0,0.7596590518951416,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549597829580307,-3252.97119140625,304.16802978515625,0.6809083819389343,0.2224856466054916,0.2056008428335189,293.3983459472656,297.1499938964844,293.1499938964844,0.2742961049079895,-5386.552734375,304.181640625,0.7912296652793884,0.3529545962810516,0.3400972783565521,293.2239074707031,297.1499938964844,293.1499938964844,0.3884994089603424,-5240.7060546875,304.15789794921875,0.8657020330429077,0.4699559807777405,0.3314897119998932,293.22509765625,297.1499938964844,293.1499938964844,0.4536511898040771,-8011.24755859375,304.1584167480469,0.902212381362915,0.5316461324691772,0.5067147016525269,293.227783203125,297.1499938964844,293.1499938964844,0.0156493801623582,-3866.404541015625,303.9502868652344,0.3794676065444946,0.050000000745058,0.2486162632703781,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.4449204504489898,0.6455469727516174,0.6455469727516174,1.0,1.0,-1.959515929222107,0.8172879219055176,1.1422278881072998,0.3637647926807403,0.0,0.0,0.7534830570220947,151.37960815429688,154.0,0.7651191353797913,-23465.49609375,932.2645263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58953857421875,310.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,33895.73828125,33120.0,0.0,0.0,0.5240018963813782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236844539642334,1.3237028121948242,-1.830536166380625e-05,0.0,0.0005317953182384,0.0,0.0,303.89141845703125,0.0,0.0,0.0,0.7509957551956177,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533737629652023,-3226.685302734375,304.1676330566406,0.6771204471588135,0.2203077971935272,0.2037031203508377,293.4005432128906,297.1499938964844,293.1499938964844,0.2713119685649872,-5340.5908203125,304.1813049316406,0.7868517637252808,0.3493805527687073,0.336803525686264,293.2241516113281,297.1499938964844,293.1499938964844,0.3880771696567535,-5236.62255859375,304.1572265625,0.863298237323761,0.4689750075340271,0.330854594707489,293.2255859375,297.1499938964844,293.1499938964844,0.4532136619091034,-8005.76171875,304.1576538085937,0.8996538519859314,0.5305994153022766,0.5057942867279053,293.229736328125,297.1499938964844,293.1499938964844,0.0156497899442911,-3870.075439453125,303.9310913085937,0.378313660621643,0.050000000745058,0.2489238828420639,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.4452117383480072,0.6476858854293823,0.6476858854293823,1.0,1.0,-1.9517829418182373,0.8148984313011169,1.1368845701217651,0.363102376461029,0.0,0.0,0.7605228424072266,152.83074951171875,157.0,-20.34189414978028,-23312.76953125,930.0463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45477294921875,310.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32972.72265625,33120.0,0.0,0.0,0.5226078629493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321827054023743,1.3218451738357544,-1.806678483262658e-05,0.0,0.0005303805228322,0.0,0.0,300.3704528808594,0.0,0.0,0.0,0.76289963722229,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497310996055603,-3165.113525390625,304.1678466796875,0.6696878671646118,0.2159949392080307,0.1999503076076507,293.4046936035156,297.1499938964844,293.1499938964844,0.2644135355949402,-5232.49072265625,304.1824035644531,0.7781493067741394,0.3421933948993683,0.3301855623722076,293.2245483398437,297.1499938964844,293.1499938964844,0.3859500288963318,-5213.57958984375,304.15838623046875,0.8586006760597229,0.4670171737670898,0.329595685005188,293.2264404296875,297.1499938964844,293.1499938964844,0.4508534371852875,-7972.24951171875,304.1590881347656,0.894618570804596,0.5285087823867798,0.5039686560630798,293.2333374023437,297.1499938964844,293.1499938964844,0.0155874118208885,-3865.62841796875,303.8933410644531,0.37604621052742,0.050000000745058,0.2495425343513488,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458203911781311,0.6520927548408508,0.6520927548408508,1.0,1.0,-1.9363679885864256,0.8101328015327454,1.1262352466583252,0.3617803454399109,0.0,0.0,0.7707075476646423,155.755126953125,160.0,6.794617652893066,-23184.2890625,925.7334594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.201171875,310.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32814.38671875,33120.0,0.0,0.0,0.5204384326934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533669710159302,1.3533854484558103,-1.8543345504440367e-05,0.0,0.0005281788762658,0.0,0.0,317.5321655273437,0.0,0.0,0.0,0.776731014251709,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497310996055603,-3165.113525390625,304.1678466796875,0.6696878671646118,0.2159949392080307,0.1999503076076507,293.4046936035156,297.1499938964844,293.1499938964844,0.2644135355949402,-5232.49072265625,304.1824035644531,0.7781493067741394,0.3421933948993683,0.3301855623722076,293.2245483398437,297.1499938964844,293.1499938964844,0.3859500288963318,-5213.57958984375,304.15838623046875,0.8586006760597229,0.4670171737670898,0.329595685005188,293.2264404296875,297.1499938964844,293.1499938964844,0.4508534371852875,-7972.24951171875,304.1590881347656,0.894618570804596,0.5285087823867798,0.5039686560630798,293.2333374023437,297.1499938964844,293.1499938964844,0.0155874118208885,-3865.62841796875,303.8933410644531,0.37604621052742,0.050000000745058,0.2495425343513488,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458203911781311,0.6520927548408508,0.6520927548408508,1.0,1.0,-1.9363679885864256,0.8101328015327454,1.1262352466583252,0.3617803454399109,0.0,0.0,0.7707075476646423,155.755126953125,160.0,6.794617652893066,-23184.2890625,925.7334594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.201171875,310.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32814.38671875,33120.0,0.0,0.0,0.5204384326934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533669710159302,1.3533854484558103,-1.8543345504440367e-05,0.0,0.0005281788762658,0.0,0.0,317.5321655273437,0.0,0.0,0.0,0.776731014251709,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460822075605392,-3103.0419921875,304.16796875,0.6624597907066345,0.211734265089035,0.1962450295686721,293.4085998535156,297.1499938964844,293.1499938964844,0.2573652863502502,-5121.373046875,304.1833190917969,0.7695351839065552,0.3349438607692718,0.3235094547271728,293.2249450683594,297.1499938964844,293.1499938964844,0.3836060166358948,-5188.2021484375,304.15948486328125,0.8540253043174744,0.4650466740131378,0.3283287584781647,293.227294921875,297.1499938964844,293.1499938964844,0.4482310116291046,-7935.0986328125,304.160400390625,0.8896706700325012,0.5263994932174683,0.5021271705627441,293.236572265625,297.1499938964844,293.1499938964844,0.0155157018452882,-3859.445068359375,303.85552978515625,0.3738308250904083,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464515149593353,0.656682550907135,0.656682550907135,1.0,1.0,-1.9209176301956177,0.8053372502326965,1.1155803203582764,0.3604352176189422,0.0,0.0,0.7781573534011841,158.7080841064453,163.0,16.61479377746582,-23034.09375,921.4859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.977294921875,309.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6875,32040.0,0.0,0.0,0.518936812877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774843215942385,1.3775032758712769,-1.895511195471045e-05,0.0,0.0005266548832878,0.0,0.0,331.6278991699219,0.0,0.0,0.0,0.7726885676383972,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460822075605392,-3103.0419921875,304.16796875,0.6624597907066345,0.211734265089035,0.1962450295686721,293.4085998535156,297.1499938964844,293.1499938964844,0.2573652863502502,-5121.373046875,304.1833190917969,0.7695351839065552,0.3349438607692718,0.3235094547271728,293.2249450683594,297.1499938964844,293.1499938964844,0.3836060166358948,-5188.2021484375,304.15948486328125,0.8540253043174744,0.4650466740131378,0.3283287584781647,293.227294921875,297.1499938964844,293.1499938964844,0.4482310116291046,-7935.0986328125,304.160400390625,0.8896706700325012,0.5263994932174683,0.5021271705627441,293.236572265625,297.1499938964844,293.1499938964844,0.0155157018452882,-3859.445068359375,303.85552978515625,0.3738308250904083,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464515149593353,0.656682550907135,0.656682550907135,1.0,1.0,-1.9209176301956177,0.8053372502326965,1.1155803203582764,0.3604352176189422,0.0,0.0,0.7781573534011841,158.7080841064453,163.0,16.61479377746582,-23034.09375,921.4859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.977294921875,309.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6875,32040.0,0.0,0.0,0.518936812877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774843215942385,1.3775032758712769,-1.895511195471045e-05,0.0,0.0005266548832878,0.0,0.0,331.6278991699219,0.0,0.0,0.0,0.7726885676383972,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427288949489593,-3046.070068359375,304.1676025390625,0.6554734706878662,0.2075206935405731,0.1925875693559646,293.4123840332031,297.1499938964844,293.1499938964844,0.2507102191448211,-5016.39404296875,304.1833801269531,0.7610623240470886,0.3276309669017792,0.3167789578437805,293.2252502441406,297.1499938964844,293.1499938964844,0.3818627595901489,-5169.7841796875,304.1593017578125,0.849592924118042,0.4630868136882782,0.3270660042762756,293.2279968261719,297.1499938964844,293.1499938964844,0.4462951421737671,-7908.38623046875,304.1602478027344,0.8848394155502319,0.5242974162101746,0.5002871751785278,293.23956298828125,297.1499938964844,293.1499938964844,0.0154722454026341,-3858.593994140625,303.8168334960937,0.3716758787631988,0.050000000745058,0.2507915794849396,291.0826110839844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470979273319244,0.6614653468132019,0.6614653468132019,1.0,1.0,-1.9054688215255733,0.8005260825157166,1.1049426794052124,0.3590722978115082,0.0,0.0,0.7878094911575317,161.6756591796875,151.0,8.862161636352539,-22837.81640625,917.2884521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8164978027344,309.866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,31840.630859375,32040.0,0.0,0.0,0.5175710320472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382358193397522,1.382377028465271,-1.880475065263454e-05,0.0,0.0005252688424661,0.0,0.0,331.5926513671875,0.0,0.0,0.0,0.7874358296394348,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427288949489593,-3046.070068359375,304.1676025390625,0.6554734706878662,0.2075206935405731,0.1925875693559646,293.4123840332031,297.1499938964844,293.1499938964844,0.2507102191448211,-5016.39404296875,304.1833801269531,0.7610623240470886,0.3276309669017792,0.3167789578437805,293.2252502441406,297.1499938964844,293.1499938964844,0.3818627595901489,-5169.7841796875,304.1593017578125,0.849592924118042,0.4630868136882782,0.3270660042762756,293.2279968261719,297.1499938964844,293.1499938964844,0.4462951421737671,-7908.38623046875,304.1602478027344,0.8848394155502319,0.5242974162101746,0.5002871751785278,293.23956298828125,297.1499938964844,293.1499938964844,0.0154722454026341,-3858.593994140625,303.8168334960937,0.3716758787631988,0.050000000745058,0.2507915794849396,291.0826110839844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470979273319244,0.6614653468132019,0.6614653468132019,1.0,1.0,-1.9054688215255733,0.8005260825157166,1.1049426794052124,0.3590722978115082,0.0,0.0,0.7878094911575317,161.6756591796875,151.0,8.862161636352539,-22837.81640625,917.2884521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8164978027344,309.866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,31840.630859375,32040.0,0.0,0.0,0.5175710320472717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382358193397522,1.382377028465271,-1.880475065263454e-05,0.0,0.0005252688424661,0.0,0.0,331.5926513671875,0.0,0.0,0.0,0.7874358296394348,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388130784034729,-2978.464599609375,304.16827392578125,0.652639627456665,0.2032303363084793,0.1886827200651168,293.4168395996094,297.1499938964844,293.1499938964844,0.2430832386016845,-4894.28564453125,304.1849670410156,0.7572857141494751,0.3200781345367431,0.3096517324447632,293.2254333496094,297.1499938964844,293.1499938964844,0.3789344131946563,-5137.78369140625,304.1611022949219,0.8504883646965027,0.4611414968967438,0.3256523311138153,293.2286071777344,297.1499938964844,293.1499938964844,0.4430050551891327,-7861.375,304.1623229980469,0.8858974575996399,0.5222004055976868,0.4982368052005768,293.2421875,297.1499938964844,293.1499938964844,0.0152707239612936,-3833.319091796875,303.779296875,0.3730144202709198,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428978860378265,0.6666021347045898,0.6666021347045898,1.0,1.0,-1.8875964879989624,0.794637143611908,1.0929594039916992,0.3571777045726776,0.0,0.0,0.7916421294212341,159.17210388183594,139.0,29.34817123413086,-22690.89453125,893.3510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69049072265625,309.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,31895.134765625,32040.0,0.0,0.0,0.5164309144020081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978983163833618,1.39791738986969,-1.9079443518421613e-05,0.0,0.0005241117323748,0.0,0.0,340.99517822265625,0.0,0.0,0.0,0.7943928241729736,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388130784034729,-2978.464599609375,304.16827392578125,0.652639627456665,0.2032303363084793,0.1886827200651168,293.4168395996094,297.1499938964844,293.1499938964844,0.2430832386016845,-4894.28564453125,304.1849670410156,0.7572857141494751,0.3200781345367431,0.3096517324447632,293.2254333496094,297.1499938964844,293.1499938964844,0.3789344131946563,-5137.78369140625,304.1611022949219,0.8504883646965027,0.4611414968967438,0.3256523311138153,293.2286071777344,297.1499938964844,293.1499938964844,0.4430050551891327,-7861.375,304.1623229980469,0.8858974575996399,0.5222004055976868,0.4982368052005768,293.2421875,297.1499938964844,293.1499938964844,0.0152707239612936,-3833.319091796875,303.779296875,0.3730144202709198,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428978860378265,0.6666021347045898,0.6666021347045898,1.0,1.0,-1.8875964879989624,0.794637143611908,1.0929594039916992,0.3571777045726776,0.0,0.0,0.7916421294212341,159.17210388183594,139.0,29.34817123413086,-22690.89453125,893.3510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69049072265625,309.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,31895.134765625,32040.0,0.0,0.0,0.5164309144020081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978983163833618,1.39791738986969,-1.9079443518421613e-05,0.0,0.0005241117323748,0.0,0.0,340.99517822265625,0.0,0.0,0.0,0.7943928241729736,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367978006601333,-2943.500732421875,304.1686096191406,0.6523358821868896,0.2011035978794098,0.1866712570190429,293.41912841796875,297.1499938964844,293.1499938964844,0.2391405552625656,-4830.82470703125,304.1857604980469,0.7566256523132324,0.3162503540515899,0.3059587776660919,293.22540283203125,297.1499938964844,293.1499938964844,0.377373605966568,-5120.74755859375,304.1618957519531,0.8524311184883118,0.4601910710334778,0.3249149322509765,293.2287902832031,297.1499938964844,293.1499938964844,0.4412451982498169,-7836.27685546875,304.16326904296875,0.8880752325057983,0.5211682319641113,0.497164785861969,293.2432861328125,297.1499938964844,293.1499938964844,0.0151400743052363,-3816.177734375,303.7608642578125,0.3746634125709533,0.050000000745058,0.2499322444200515,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396946430206299,0.669303297996521,0.669303297996521,1.0,1.0,-1.878009796142578,0.7914066314697266,1.0866031646728516,0.3560738563537597,0.0,0.0,0.7919745445251465,156.4358367919922,139.0,34.736263275146484,-22605.95703125,876.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6449890136719,309.7894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,31951.5546875,30960.0,0.0,0.0,0.5158527493476868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015486240386963,1.4015676975250244,-1.9154254914610647e-05,0.0,0.0005235249991528,0.0,0.0,343.3563232421875,0.0,0.0,0.0,0.7810429930686951,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349799782037735,-2912.182373046875,304.16851806640625,0.6526018977165222,0.1990124136209488,0.1846607476472854,293.4212646484375,297.1499938964844,293.1499938964844,0.2355066984891891,-4772.59716796875,304.18585205078125,0.7565703988075256,0.312419593334198,0.3022271394729614,293.22528076171875,297.1499938964844,293.1499938964844,0.376317948102951,-5109.61572265625,304.1616516113281,0.855137050151825,0.4592617452144623,0.3241703808307647,293.2288818359375,297.1499938964844,293.1499938964844,0.4400666356086731,-7820.08154296875,304.1629943847656,0.8910833597183228,0.5201544761657715,0.4960799515247345,293.2442321777344,297.1499938964844,293.1499938964844,0.0150221744552254,-3801.983642578125,303.7421875,0.3768045306205749,0.050000000745058,0.2493377476930618,291.122314453125,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359438121318817,0.6720847487449646,0.6720847487449646,1.0,1.0,-1.8682042360305784,0.7880766987800598,1.080127477645874,0.3549145460128784,0.0,0.0,0.7937644124031067,153.0314483642578,127.0,14.63214874267578,-22450.921875,856.8933715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,309.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31108.6015625,30960.0,0.0,0.0,0.5151026844978333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849680423736572,1.3849866390228271,-1.868306026153732e-05,0.0,0.0005227637593634,0.0,0.0,331.0543212890625,0.0,0.0,0.0,0.7862362861633301,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.131041869521141,-2843.383544921875,304.1689147949219,0.6546006202697754,0.1949454843997955,0.1806881129741668,293.4250793457031,297.1499938964844,293.1499938964844,0.2275960743427276,-4644.23974609375,304.1871032714844,0.7579761743545532,0.3047729134559631,0.2947147190570831,293.22479248046875,297.1499938964844,293.1499938964844,0.3731943070888519,-5075.54248046875,304.1629943847656,0.8625448942184448,0.4574548304080963,0.322681188583374,293.2287902832031,297.1499938964844,293.1499938964844,0.4365302920341491,-7769.70703125,304.1645812988281,0.8992184996604919,0.5181727409362793,0.4939042031764984,293.2456970214844,297.1499938964844,293.1499938964844,0.0147182391956448,-3760.599853515625,303.7065124511719,0.3823375403881073,0.050000000745058,0.2478787899017334,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272049069404602,0.6778439283370972,0.6778439283370972,1.0,1.0,-1.848260760307312,0.7812420129776001,1.067018747329712,0.3524859547615051,0.0,0.0,0.7923232913017273,144.77804565429688,115.0,36.585750579833984,-22295.783203125,813.9752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128234863281,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.927734375,30960.0,0.0,0.0,0.5133476853370667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845068216323853,1.3845255374908447,-1.8652312064659785e-05,0.0,0.0005209826049394,0.0,0.0,330.4939880371094,0.0,0.0,0.0,0.7856108546257019,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.131041869521141,-2843.383544921875,304.1689147949219,0.6546006202697754,0.1949454843997955,0.1806881129741668,293.4250793457031,297.1499938964844,293.1499938964844,0.2275960743427276,-4644.23974609375,304.1871032714844,0.7579761743545532,0.3047729134559631,0.2947147190570831,293.22479248046875,297.1499938964844,293.1499938964844,0.3731943070888519,-5075.54248046875,304.1629943847656,0.8625448942184448,0.4574548304080963,0.322681188583374,293.2287902832031,297.1499938964844,293.1499938964844,0.4365302920341491,-7769.70703125,304.1645812988281,0.8992184996604919,0.5181727409362793,0.4939042031764984,293.2456970214844,297.1499938964844,293.1499938964844,0.0147182391956448,-3760.599853515625,303.7065124511719,0.3823375403881073,0.050000000745058,0.2478787899017334,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272049069404602,0.6778439283370972,0.6778439283370972,1.0,1.0,-1.848260760307312,0.7812420129776001,1.067018747329712,0.3524859547615051,0.0,0.0,0.7923232913017273,144.77804565429688,115.0,36.585750579833984,-22295.783203125,813.9752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128234863281,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.927734375,30960.0,0.0,0.0,0.5133476853370667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845068216323853,1.3845255374908447,-1.8652312064659785e-05,0.0,0.0005209826049394,0.0,0.0,330.4939880371094,0.0,0.0,0.0,0.7856108546257019,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271622478961944,-2775.142333984375,304.1690673828125,0.6583040356636047,0.1910243481397628,0.1768007129430771,293.4283142089844,297.1499938964844,293.1499938964844,0.2196389585733413,-4514.169921875,304.18798828125,0.7610885500907898,0.2971513569355011,0.2871732115745544,293.22412109375,297.1499938964844,293.1499938964844,0.3698983788490295,-5039.60693359375,304.1641540527344,0.8723297119140625,0.455692708492279,0.3211882710456848,293.2285461425781,297.1499938964844,293.1499938964844,0.4327788650989532,-7716.34130859375,304.1659545898437,0.910059690475464,0.5162275433540344,0.4917152523994446,293.2467041015625,297.1499938964844,293.1499938964844,0.0143934041261672,-3714.75439453125,303.6719970703125,0.3892975747585296,0.050000000745058,0.2461844533681869,291.1830139160156,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172773361206054,0.6838966012001038,0.6838966012001038,1.0,1.0,-1.8280818462371824,0.7742721438407898,1.0538097620010376,0.3499646782875061,0.0,0.0,0.785651445388794,135.2686767578125,103.0,42.81476593017578,-22111.0390625,767.7726440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.265625,29880.0,0.0,0.0,0.5111956596374512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717515468597412,1.3717700242996216,-1.846490522439126e-05,0.0,0.000518798653502,0.0,0.0,323.3669128417969,0.0,0.0,0.0,0.7646961808204651,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271622478961944,-2775.142333984375,304.1690673828125,0.6583040356636047,0.1910243481397628,0.1768007129430771,293.4283142089844,297.1499938964844,293.1499938964844,0.2196389585733413,-4514.169921875,304.18798828125,0.7610885500907898,0.2971513569355011,0.2871732115745544,293.22412109375,297.1499938964844,293.1499938964844,0.3698983788490295,-5039.60693359375,304.1641540527344,0.8723297119140625,0.455692708492279,0.3211882710456848,293.2285461425781,297.1499938964844,293.1499938964844,0.4327788650989532,-7716.34130859375,304.1659545898437,0.910059690475464,0.5162275433540344,0.4917152523994446,293.2467041015625,297.1499938964844,293.1499938964844,0.0143934041261672,-3714.75439453125,303.6719970703125,0.3892975747585296,0.050000000745058,0.2461844533681869,291.1830139160156,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172773361206054,0.6838966012001038,0.6838966012001038,1.0,1.0,-1.8280818462371824,0.7742721438407898,1.0538097620010376,0.3499646782875061,0.0,0.0,0.785651445388794,135.2686767578125,103.0,42.81476593017578,-22111.0390625,767.7726440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.265625,29880.0,0.0,0.0,0.5111956596374512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717515468597412,1.3717700242996216,-1.846490522439126e-05,0.0,0.000518798653502,0.0,0.0,323.3669128417969,0.0,0.0,0.0,0.7646961808204651,4.0,0.0,1.0
