time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236814707517623,-2714.002685546875,304.16851806640625,0.6636406183242798,0.1872409135103225,0.1730101406574249,293.43096923828125,297.1499938964844,293.1499938964844,0.2122411578893661,-4393.0146484375,304.18768310546875,0.7657872438430786,0.2895610630512237,0.279629498720169,293.2232666015625,297.1499938964844,293.1499938964844,0.3674406409263611,-5013.40185546875,304.16357421875,0.884429931640625,0.4539900422096252,0.3197120428085327,293.22802734375,297.1499938964844,293.1499938964844,0.4299878478050232,-7677.5888671875,304.16534423828125,0.9243438243865968,0.5143381357192993,0.4895441830158233,293.2472839355469,297.1499938964844,293.1499938964844,0.0141010321676731,-3674.6953125,303.6372985839844,0.3968392610549927,0.050000000745058,0.244350254535675,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065138399600982,0.6902496218681335,0.6902496218681335,1.0,1.0,-1.8078902959823608,0.7672613263130188,1.0406289100646973,0.3473969995975494,0.0,0.0,0.7800031900405884,125.0183334350586,91.0,25.771804809570312,-21859.87890625,720.1891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.970703125,29880.0,0.0,0.0,0.5082259178161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33433735370636,1.3343548774719238,-1.7628395653446205e-05,0.0,0.0005157847190275,0.0,0.0,299.5215759277344,0.0,0.0,0.0,0.7600507140159607,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236814707517623,-2714.002685546875,304.16851806640625,0.6636406183242798,0.1872409135103225,0.1730101406574249,293.43096923828125,297.1499938964844,293.1499938964844,0.2122411578893661,-4393.0146484375,304.18768310546875,0.7657872438430786,0.2895610630512237,0.279629498720169,293.2232666015625,297.1499938964844,293.1499938964844,0.3674406409263611,-5013.40185546875,304.16357421875,0.884429931640625,0.4539900422096252,0.3197120428085327,293.22802734375,297.1499938964844,293.1499938964844,0.4299878478050232,-7677.5888671875,304.16534423828125,0.9243438243865968,0.5143381357192993,0.4895441830158233,293.2472839355469,297.1499938964844,293.1499938964844,0.0141010321676731,-3674.6953125,303.6372985839844,0.3968392610549927,0.050000000745058,0.244350254535675,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065138399600982,0.6902496218681335,0.6902496218681335,1.0,1.0,-1.8078902959823608,0.7672613263130188,1.0406289100646973,0.3473969995975494,0.0,0.0,0.7800031900405884,125.0183334350586,91.0,25.771804809570312,-21859.87890625,720.1891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.970703125,29880.0,0.0,0.0,0.5082259178161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33433735370636,1.3343548774719238,-1.7628395653446205e-05,0.0,0.0005157847190275,0.0,0.0,299.5215759277344,0.0,0.0,0.0,0.7600507140159607,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200930401682853,-2650.193603515625,304.1683349609375,0.6707192659378052,0.1835824698209762,0.1693182438611984,293.4331970214844,297.1499938964844,293.1499938964844,0.2045343518257141,-4265.255859375,304.1879577636719,0.7721501588821411,0.2819915115833282,0.2720902562141418,293.2223205566406,297.1499938964844,293.1499938964844,0.3643497228622436,-4979.75830078125,304.1641845703125,0.8989365696907043,0.4523215591907501,0.3182530999183655,293.2274475097656,297.1499938964844,293.1499938964844,0.4264547824859619,-7627.45703125,304.1661071777344,0.941538155078888,0.512479305267334,0.4873936176300049,293.2475280761719,297.1499938964844,293.1499938964844,0.0137821165844798,-3627.837158203125,303.6042785644531,0.4047472178936004,0.050000000745058,0.2424342930316925,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951150774955749,0.6969225406646729,0.6969225406646729,1.0,1.0,-1.7877700328826904,0.760243833065033,1.0275262594223022,0.3448001146316528,0.0,0.0,0.7688270807266235,114.33924865722656,79.0,34.270240783691406,-21664.927734375,672.3119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.55859375,29880.0,0.0,0.0,0.5046625733375549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307871699333191,1.3078888654708862,-1.7215426851180382e-05,0.0,0.0005121683352626,0.0,0.0,285.36248779296875,0.0,0.0,0.0,0.7478125691413879,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200930401682853,-2650.193603515625,304.1683349609375,0.6707192659378052,0.1835824698209762,0.1693182438611984,293.4331970214844,297.1499938964844,293.1499938964844,0.2045343518257141,-4265.255859375,304.1879577636719,0.7721501588821411,0.2819915115833282,0.2720902562141418,293.2223205566406,297.1499938964844,293.1499938964844,0.3643497228622436,-4979.75830078125,304.1641845703125,0.8989365696907043,0.4523215591907501,0.3182530999183655,293.2274475097656,297.1499938964844,293.1499938964844,0.4264547824859619,-7627.45703125,304.1661071777344,0.941538155078888,0.512479305267334,0.4873936176300049,293.2475280761719,297.1499938964844,293.1499938964844,0.0137821165844798,-3627.837158203125,303.6042785644531,0.4047472178936004,0.050000000745058,0.2424342930316925,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951150774955749,0.6969225406646729,0.6969225406646729,1.0,1.0,-1.7877700328826904,0.760243833065033,1.0275262594223022,0.3448001146316528,0.0,0.0,0.7688270807266235,114.33924865722656,79.0,34.270240783691406,-21664.927734375,672.3119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.55859375,29880.0,0.0,0.0,0.5046625733375549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307871699333191,1.3078888654708862,-1.7215426851180382e-05,0.0,0.0005121683352626,0.0,0.0,285.36248779296875,0.0,0.0,0.0,0.7478125691413879,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183727085590362,-2619.510986328125,304.1681213378906,0.6749899387359619,0.181798368692398,0.1675092428922653,293.43414306640625,297.1499938964844,293.1499938964844,0.2007639557123184,-4202.45263671875,304.1878967285156,0.7760298848152161,0.2782135903835296,0.268322616815567,293.22186279296875,297.1499938964844,293.1499938964844,0.3628979027271271,-4964.02734375,304.16424560546875,0.907272458076477,0.4514991044998169,0.3175281584262848,293.2271423339844,297.1499938964844,293.1499938964844,0.4247930347919464,-7604.0,304.16619873046875,0.9509451389312744,0.5115602016448975,0.4863229095935821,293.24755859375,297.1499938964844,293.1499938964844,0.0136284381151199,-3605.087646484375,303.587890625,0.4091072380542755,0.050000000745058,0.2414572387933731,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.3892139494419098,0.7003870606422424,0.7003870606422424,1.0,1.0,-1.7777447700500488,0.7567355632781982,1.0210092067718506,0.3434916734695434,0.0,0.0,0.7622718811035156,108.90089416503906,79.0,32.613525390625,-21556.283203125,648.4674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890380859375,309.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30234.87890625,28800.0,0.0,0.0,0.5026394724845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291253924369812,1.2912708520889282,-1.696249091764912e-05,0.0,0.0005101151764392,0.0,0.0,276.7500915527344,0.0,0.0,0.0,0.7252562046051025,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168755069375038,-2593.075439453125,304.16754150390625,0.679806113243103,0.1800437569618225,0.1657245308160781,293.4350280761719,297.1499938964844,293.1499938964844,0.1973466128110885,-4145.79736328125,304.1872253417969,0.7804361581802368,0.2744414806365967,0.2645573019981384,293.2213439941406,297.1499938964844,293.1499938964844,0.3620540797710418,-4955.39990234375,304.1631774902344,0.9169948697090148,0.4506892263889313,0.3168084621429443,293.2267761230469,297.1499938964844,293.1499938964844,0.4238345623016357,-7591.29150390625,304.1649780273437,0.9607152938842772,0.5106534957885742,0.4852587282657623,293.24755859375,297.1499938964844,293.1499938964844,0.0135002648457884,-3587.649169921875,303.5708312988281,0.4139313101768493,0.050000000745058,0.2404720336198806,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831932842731476,0.7039394974708557,0.7039394974708557,1.0,1.0,-1.7677558660507202,0.7532325983047485,1.0145232677459717,0.3421786427497864,0.0,0.0,0.7578374743461609,103.42132568359376,67.0,3.990223646163941,-21373.98046875,624.7719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96649169921875,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29360.240234375,28800.0,0.0,0.0,0.5003237724304199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561540603637695,1.2561702728271484,-1.622172749193851e-05,0.0,0.0005077649839222,0.0,0.0,256.7123107910156,0.0,0.0,0.0,0.7220122218132019,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136866137385368,-2535.943115234375,304.1670227050781,0.6913363337516785,0.176620602607727,0.1622307151556015,293.4365539550781,297.1499938964844,293.1499938964844,0.1901029646396637,-4024.12744140625,304.1869201660156,0.7911166548728943,0.2669116854667663,0.2570381760597229,293.22027587890625,297.1499938964844,293.1499938964844,0.3595684766769409,-4928.57177734375,304.1629638671875,0.940039038658142,0.4490981698036194,0.3153917193412781,293.2259826660156,297.1499938964844,293.1499938964844,0.4209925234317779,-7551.33056640625,304.1647644042969,0.9807857275009156,0.5088688135147095,0.4831612706184387,293.2473449707031,297.1499938964844,293.1499938964844,0.0132152829319238,-3545.2275390625,303.53826904296875,0.4257029592990875,0.050000000745058,0.2384841740131378,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.370810717344284,0.7113245129585266,0.7113245129585266,1.0,1.0,-1.7479262351989746,0.7462596297264099,1.0016666650772097,0.3395482003688812,0.0,0.0,0.7461608648300171,92.3768081665039,55.0,16.88018226623535,-21175.513671875,577.9679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12213134765625,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.90234375,28800.0,0.0,0.0,0.495186984539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223737716674805,1.2237534523010254,-1.569323467265349e-05,0.0,0.0005025518476031,0.0,0.0,240.65142822265625,0.0,0.0,0.0,0.7069507241249084,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136866137385368,-2535.943115234375,304.1670227050781,0.6913363337516785,0.176620602607727,0.1622307151556015,293.4365539550781,297.1499938964844,293.1499938964844,0.1901029646396637,-4024.12744140625,304.1869201660156,0.7911166548728943,0.2669116854667663,0.2570381760597229,293.22027587890625,297.1499938964844,293.1499938964844,0.3595684766769409,-4928.57177734375,304.1629638671875,0.940039038658142,0.4490981698036194,0.3153917193412781,293.2259826660156,297.1499938964844,293.1499938964844,0.4209925234317779,-7551.33056640625,304.1647644042969,0.9807857275009156,0.5088688135147095,0.4831612706184387,293.2473449707031,297.1499938964844,293.1499938964844,0.0132152829319238,-3545.2275390625,303.53826904296875,0.4257029592990875,0.050000000745058,0.2384841740131378,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.370810717344284,0.7113245129585266,0.7113245129585266,1.0,1.0,-1.7479262351989746,0.7462596297264099,1.0016666650772097,0.3395482003688812,0.0,0.0,0.7461608648300171,92.3768081665039,55.0,16.88018226623535,-21175.513671875,577.9679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12213134765625,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.90234375,28800.0,0.0,0.0,0.495186984539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223737716674805,1.2237534523010254,-1.569323467265349e-05,0.0,0.0005025518476031,0.0,0.0,240.65142822265625,0.0,0.0,0.0,0.7069507241249084,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106076017022132,-2480.45263671875,304.1664733886719,0.7056007981300354,0.1733110249042511,0.158839926123619,293.43780517578125,297.1499938964844,293.1499938964844,0.1829403936862945,-3902.81201171875,304.1865234375,0.804547905921936,0.2593995630741119,0.249535396695137,293.21923828125,297.1499938964844,293.1499938964844,0.3570989966392517,-4901.8916015625,304.1627502441406,0.965635359287262,0.4475277066230774,0.3139908909797668,293.2250671386719,297.1499938964844,293.1499938964844,0.4171622693538666,-7495.919921875,304.16650390625,0.9990000128746032,0.5071279406547546,0.4799769222736358,293.2469787597656,297.1499938964844,293.1499938964844,0.0129395611584186,-3503.283935546875,303.5063781738281,0.4414511322975158,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579530715942383,0.7191958427429199,0.7191958427429199,1.0,1.0,-1.7270240783691406,0.7387292385101318,0.9882948398590088,0.3366997539997101,0.0,0.0,0.7322417497634888,81.40958404541016,58.0,15.795083045959473,-20933.453125,531.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,310.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,29213.142578125,27720.0,0.0,0.0,0.489488422870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856672763824463,1.1856824159622192,-1.5143286873353644e-05,0.0,0.0004967685090377,0.0,0.0,223.30319213867188,0.0,0.0,0.0,0.6749088764190674,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106076017022132,-2480.45263671875,304.1664733886719,0.7056007981300354,0.1733110249042511,0.158839926123619,293.43780517578125,297.1499938964844,293.1499938964844,0.1829403936862945,-3902.81201171875,304.1865234375,0.804547905921936,0.2593995630741119,0.249535396695137,293.21923828125,297.1499938964844,293.1499938964844,0.3570989966392517,-4901.8916015625,304.1627502441406,0.965635359287262,0.4475277066230774,0.3139908909797668,293.2250671386719,297.1499938964844,293.1499938964844,0.4171622693538666,-7495.919921875,304.16650390625,0.9990000128746032,0.5071279406547546,0.4799769222736358,293.2469787597656,297.1499938964844,293.1499938964844,0.0129395611584186,-3503.283935546875,303.5063781738281,0.4414511322975158,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579530715942383,0.7191958427429199,0.7191958427429199,1.0,1.0,-1.7270240783691406,0.7387292385101318,0.9882948398590088,0.3366997539997101,0.0,0.0,0.7322417497634888,81.40958404541016,58.0,15.795083045959473,-20933.453125,531.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,310.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,29213.142578125,27720.0,0.0,0.0,0.489488422870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856672763824463,1.1856824159622192,-1.5143286873353644e-05,0.0,0.0004967685090377,0.0,0.0,223.30319213867188,0.0,0.0,0.0,0.6749088764190674,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078965365886688,-2431.475341796875,304.16552734375,0.709874153137207,0.1700788736343383,0.155775174498558,293.4388427734375,297.1499938964844,293.1499938964844,0.1762021631002426,-3787.952392578125,304.1856384277344,0.8065608739852905,0.2518970072269439,0.2423016130924224,293.2182922363281,297.1499938964844,293.1499938964844,0.3551414608955383,-4880.9794921875,304.161865234375,0.9759525656700134,0.4459682703018188,0.3127927482128143,293.20867919921875,297.1499938964844,293.1499938964844,0.3998597860336303,-7242.6328125,304.1893920898437,0.9990000128746032,0.5085048079490662,0.4633380174636841,293.2464294433594,297.1499938964844,293.1499938964844,0.0127858128398656,-3480.916748046875,303.4745178222656,0.4496382772922516,0.050000000745058,0.2356955260038375,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,293.3554077148437,291.2538757324219,1.0,0.3491660952568054,0.7284685373306274,0.7284685373306274,1.0,1.0,-1.691314697265625,0.724427342414856,0.966887354850769,0.3307634592056274,0.0,0.0,0.718966007232666,76.30517578125,61.0,19.58512306213379,-20509.8515625,494.5156555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686889648437,310.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,28202.060546875,27720.0,0.0,0.0,0.4826582670211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129200100898743,1.1292142868041992,-1.4120872947387396e-05,0.0,0.0004898367915302,0.0,0.0,196.8412170410156,0.0,0.0,0.0,0.6618552803993225,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078965365886688,-2431.475341796875,304.16552734375,0.709874153137207,0.1700788736343383,0.155775174498558,293.4388427734375,297.1499938964844,293.1499938964844,0.1762021631002426,-3787.952392578125,304.1856384277344,0.8065608739852905,0.2518970072269439,0.2423016130924224,293.2182922363281,297.1499938964844,293.1499938964844,0.3551414608955383,-4880.9794921875,304.161865234375,0.9759525656700134,0.4459682703018188,0.3127927482128143,293.20867919921875,297.1499938964844,293.1499938964844,0.3998597860336303,-7242.6328125,304.1893920898437,0.9990000128746032,0.5085048079490662,0.4633380174636841,293.2464294433594,297.1499938964844,293.1499938964844,0.0127858128398656,-3480.916748046875,303.4745178222656,0.4496382772922516,0.050000000745058,0.2356955260038375,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,293.3554077148437,291.2538757324219,1.0,0.3491660952568054,0.7284685373306274,0.7284685373306274,1.0,1.0,-1.691314697265625,0.724427342414856,0.966887354850769,0.3307634592056274,0.0,0.0,0.718966007232666,76.30517578125,61.0,19.58512306213379,-20509.8515625,494.5156555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686889648437,310.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,28202.060546875,27720.0,0.0,0.0,0.4826582670211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129200100898743,1.1292142868041992,-1.4120872947387396e-05,0.0,0.0004898367915302,0.0,0.0,196.8412170410156,0.0,0.0,0.0,0.6618552803993225,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051247343420982,-2380.8427734375,304.1649780273437,0.7105480432510376,0.1668294668197631,0.1527629345655441,293.440185546875,297.1499938964844,293.1499938964844,0.1693222522735595,-3669.286376953125,304.1852111816406,0.8043558597564697,0.2443120032548904,0.2350647002458572,293.2179260253906,297.1499938964844,293.1499938964844,0.3527523875236511,-4854.9453125,304.1618347167969,0.9813865423202516,0.4443128108978271,0.3115847110748291,293.1831970214844,297.1499938964844,293.1499938964844,0.3886922895908355,-7078.1748046875,304.1944885253906,0.9990000128746032,0.5121827125549316,0.453121542930603,293.24609375,297.1499938964844,293.1499938964844,0.0126454103738069,-3459.440673828125,303.4432678222656,0.4548443257808685,0.050000000745058,0.2352280914783477,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.35772705078125,291.2718505859375,1.0,0.3432705402374267,0.7382899522781372,0.7382899522781372,1.0,1.0,-1.6656299829483032,0.7149360775947571,0.950693905353546,0.3260686099529266,0.0,0.0,0.7011065483093262,73.25798034667969,64.0,18.540014266967773,-20194.173828125,469.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67401123046875,310.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,28236.576171875,27720.0,0.0,0.0,0.4749192297458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805714130401611,1.0805848836898804,-1.347613851976348e-05,0.0,0.0004819826572202,0.0,0.0,177.8309326171875,0.0,0.0,0.0,0.6404938101768494,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051247343420982,-2380.8427734375,304.1649780273437,0.7105480432510376,0.1668294668197631,0.1527629345655441,293.440185546875,297.1499938964844,293.1499938964844,0.1693222522735595,-3669.286376953125,304.1852111816406,0.8043558597564697,0.2443120032548904,0.2350647002458572,293.2179260253906,297.1499938964844,293.1499938964844,0.3527523875236511,-4854.9453125,304.1618347167969,0.9813865423202516,0.4443128108978271,0.3115847110748291,293.1831970214844,297.1499938964844,293.1499938964844,0.3886922895908355,-7078.1748046875,304.1944885253906,0.9990000128746032,0.5121827125549316,0.453121542930603,293.24609375,297.1499938964844,293.1499938964844,0.0126454103738069,-3459.440673828125,303.4432678222656,0.4548443257808685,0.050000000745058,0.2352280914783477,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.35772705078125,291.2718505859375,1.0,0.3432705402374267,0.7382899522781372,0.7382899522781372,1.0,1.0,-1.6656299829483032,0.7149360775947571,0.950693905353546,0.3260686099529266,0.0,0.0,0.7011065483093262,73.25798034667969,64.0,18.540014266967773,-20194.173828125,469.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67401123046875,310.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,28236.576171875,27720.0,0.0,0.0,0.4749192297458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805714130401611,1.0805848836898804,-1.347613851976348e-05,0.0,0.0004819826572202,0.0,0.0,177.8309326171875,0.0,0.0,0.0,0.6404938101768494,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038568764925003,-2357.7421875,304.16455078125,0.7097577452659607,0.1652203500270843,0.1512871980667114,293.4408264160156,297.1499938964844,293.1499938964844,0.1660516262054443,-3612.71240234375,304.18475341796875,0.8018728494644165,0.2405060827732086,0.2314510345458984,293.21783447265625,297.1499938964844,293.1499938964844,0.3518501222133636,-4845.3369140625,304.16131591796875,0.9826834201812744,0.4434728324413299,0.3109838366508484,293.1716003417969,297.1499938964844,293.1499938964844,0.3853499889373779,-7031.36474609375,304.19244384765625,0.9990000128746032,0.514041543006897,0.4502034485340118,293.24591064453125,297.1499938964844,293.1499938964844,0.0125964395701885,-3452.85205078125,303.4271240234375,0.4563844203948974,0.050000000745058,0.2350966483354568,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.2466125488281,293.3594665527344,291.2716369628906,1.0,0.341175764799118,0.7433172464370728,0.7433172464370728,1.0,1.0,-1.6551347970962524,0.711165189743042,0.9439696669578552,0.324552446603775,0.0,0.0,0.6929004788398743,72.3414306640625,64.0,8.643647193908691,-20046.033203125,461.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77301025390625,310.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,28223.255859375,26640.0,0.0,0.0,0.4707796275615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05638325214386,1.056396484375,-1.3159246009308845e-05,0.0,0.0004777814610861,0.0,0.0,168.8321990966797,0.0,0.0,0.0,0.6150268316268921,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028222143650055,-2339.267822265625,304.1637878417969,0.7083581686019897,0.163627490401268,0.1498343795537948,293.44146728515625,297.1499938964844,293.1499938964844,0.1631377935409546,-3562.65869140625,304.1837158203125,0.7986508011817932,0.2366974502801895,0.2278429865837097,293.2177124023437,297.1499938964844,293.1499938964844,0.3516803383827209,-4844.32275390625,304.1595458984375,0.9832659959793092,0.4426349401473999,0.3103891611099243,293.161865234375,297.1499938964844,293.1499938964844,0.3839143514633178,-7013.58544921875,304.1872863769531,0.9990000128746032,0.5156818628311157,0.4484210014343261,293.24578857421875,297.1499938964844,293.1499938964844,0.0125780943781137,-3453.32666015625,303.4096374511719,0.4573368728160858,0.050000000745058,0.2350168824195861,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.2486877441406,293.3610534667969,291.24591064453125,1.0,0.3395528495311737,0.7484098076820374,0.7484098076820374,1.0,1.0,-1.6461074352264404,0.7080377340316772,0.9380696415901184,0.3233692646026611,0.0,0.0,0.6882156729698181,71.73235321044922,67.0,-31.15262985229492,-19834.75390625,454.11175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778991699219,310.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,27260.03515625,26640.0,0.0,0.0,0.4663803279399872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190767049789429,1.0190892219543457,-1.2471230547816958e-05,0.0,0.0004733167297672,0.0,0.0,153.64785766601562,0.0,0.0,0.0,0.6111068725585938,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005503088235855,-2297.8759765625,304.1629943847656,0.7040067911148071,0.1604949682950973,0.1470015943050384,293.4426574707031,297.1499938964844,293.1499938964844,0.1569279879331588,-3454.385986328125,304.182861328125,0.7903277277946472,0.2290737330913543,0.2206476628780365,293.217529296875,297.1499938964844,293.1499938964844,0.3504948019981384,-4831.98388671875,304.1584167480469,0.9826435446739196,0.4409590065479278,0.3092247247695923,293.1495666503906,297.1499938964844,293.1499938964844,0.3829910457134247,-7005.74560546875,304.1763916015625,0.9990000128746032,0.5178963541984558,0.4477195143699646,293.2456359863281,297.1499938964844,293.1499938964844,0.0125203970819711,-3448.114501953125,303.3758239746094,0.4577146768569946,0.050000000745058,0.2349860519170761,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375035524368286,0.7586728930473328,0.7586728930473328,1.0,1.0,-1.6317877769470217,0.7033826112747192,0.9284051656723022,0.3218134641647339,0.0,0.0,0.6790000200271606,71.27999877929688,70.0,-20.844371795654297,-19656.80859375,444.5510864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415954589844,310.296875,278.1499938964844,0.0,18000.0,313.1499938964844,26961.048828125,26640.0,0.0,0.0,0.4574765264987945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898504018783568,0.9898624420166016,-1.2047077689203434e-05,0.0,0.0004642805142793,0.0,0.0,143.3243408203125,0.0,0.0,0.0,0.59796541929245,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005503088235855,-2297.8759765625,304.1629943847656,0.7040067911148071,0.1604949682950973,0.1470015943050384,293.4426574707031,297.1499938964844,293.1499938964844,0.1569279879331588,-3454.385986328125,304.182861328125,0.7903277277946472,0.2290737330913543,0.2206476628780365,293.217529296875,297.1499938964844,293.1499938964844,0.3504948019981384,-4831.98388671875,304.1584167480469,0.9826435446739196,0.4409590065479278,0.3092247247695923,293.1495666503906,297.1499938964844,293.1499938964844,0.3829910457134247,-7005.74560546875,304.1763916015625,0.9990000128746032,0.5178963541984558,0.4477195143699646,293.2456359863281,297.1499938964844,293.1499938964844,0.0125203970819711,-3448.114501953125,303.3758239746094,0.4577146768569946,0.050000000745058,0.2349860519170761,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375035524368286,0.7586728930473328,0.7586728930473328,1.0,1.0,-1.6317877769470217,0.7033826112747192,0.9284051656723022,0.3218134641647339,0.0,0.0,0.6790000200271606,71.27999877929688,70.0,-20.844371795654297,-19656.80859375,444.5510864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415954589844,310.296875,278.1499938964844,0.0,18000.0,313.1499938964844,26961.048828125,26640.0,0.0,0.0,0.4574765264987945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898504018783568,0.9898624420166016,-1.2047077689203434e-05,0.0,0.0004642805142793,0.0,0.0,143.3243408203125,0.0,0.0,0.0,0.59796541929245,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983752012252807,-2258.095458984375,304.16229248046875,0.6980293393135071,0.1574292629957199,0.1442569494247436,293.4437561035156,297.1499938964844,293.1499938964844,0.1507986187934875,-3346.59423828125,304.18212890625,0.7800309658050537,0.2214370220899582,0.2134678661823272,293.21746826171875,297.1499938964844,293.1499938964844,0.3493867218494415,-4820.45947265625,304.1574401855469,0.9800524711608888,0.4392611384391784,0.3080666363239288,293.14715576171875,297.1499938964844,293.1499938964844,0.3853373825550079,-7045.763671875,304.1636657714844,0.9990000128746032,0.5184159874916077,0.4500730037689209,293.2458801269531,297.1499938964844,293.1499938964844,0.0124733615666627,-3444.938232421875,303.3409423828125,0.4564553797245025,0.050000000745058,0.2350922673940658,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367346823215484,0.7691174745559692,0.7691174745559692,1.0,1.0,-1.6214333772659302,0.7004181146621704,0.921015202999115,0.3211116194725036,0.0,0.0,0.6716233491897583,71.64137268066406,73.0,-26.529916763305664,-19485.9921875,439.6222839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1263122558594,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.509765625,25560.0,0.0,0.0,0.4488672614097595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965442955493927,0.9654546976089478,-1.1737027307390235e-05,0.0,0.0004555431951303,0.0,0.0,135.4031524658203,0.0,0.0,0.0,0.5725768208503723,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983752012252807,-2258.095458984375,304.16229248046875,0.6980293393135071,0.1574292629957199,0.1442569494247436,293.4437561035156,297.1499938964844,293.1499938964844,0.1507986187934875,-3346.59423828125,304.18212890625,0.7800309658050537,0.2214370220899582,0.2134678661823272,293.21746826171875,297.1499938964844,293.1499938964844,0.3493867218494415,-4820.45947265625,304.1574401855469,0.9800524711608888,0.4392611384391784,0.3080666363239288,293.14715576171875,297.1499938964844,293.1499938964844,0.3853373825550079,-7045.763671875,304.1636657714844,0.9990000128746032,0.5184159874916077,0.4500730037689209,293.2458801269531,297.1499938964844,293.1499938964844,0.0124733615666627,-3444.938232421875,303.3409423828125,0.4564553797245025,0.050000000745058,0.2350922673940658,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367346823215484,0.7691174745559692,0.7691174745559692,1.0,1.0,-1.6214333772659302,0.7004181146621704,0.921015202999115,0.3211116194725036,0.0,0.0,0.6716233491897583,71.64137268066406,73.0,-26.529916763305664,-19485.9921875,439.6222839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1263122558594,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.509765625,25560.0,0.0,0.0,0.4488672614097595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965442955493927,0.9654546976089478,-1.1737027307390235e-05,0.0,0.0004555431951303,0.0,0.0,135.4031524658203,0.0,0.0,0.0,0.5725768208503723,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965217351913452,-2224.603515625,304.16131591796875,0.6908861398696899,0.1544308066368103,0.141592726111412,293.4447631835937,297.1499938964844,293.1499938964844,0.1450994461774826,-3246.11376953125,304.18096923828125,0.768396258354187,0.2137897461652755,0.2062983214855194,293.2173767089844,297.1499938964844,293.1499938964844,0.3492310345172882,-4819.93798828125,304.1553039550781,0.9759019017219543,0.4375663995742798,0.3069229125976562,293.1534729003906,297.1499938964844,293.1499938964844,0.3912229835987091,-7137.5849609375,304.1494140625,0.9990000128746032,0.5172247886657715,0.4547193348407745,293.2466735839844,297.1499938964844,293.1499938964844,0.0124652348458766,-3450.923828125,303.3023681640625,0.4540137350559234,0.050000000745058,0.235302984714508,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.336941123008728,0.7797825932502747,0.7797825932502747,1.0,1.0,-1.614083766937256,0.6987164616584778,0.9153673648834229,0.3210393786430359,0.0,0.0,0.6733412742614746,72.62196350097656,76.0,-45.15174102783203,-19311.234375,438.1408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1552124023437,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.640625,25560.0,0.0,0.0,0.4405852258205414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426358938217164,0.942647099494934,-1.1196441846550442e-05,0.0,0.0004471380088943,0.0,0.0,126.09520721435548,0.0,0.0,0.0,0.5743086338043213,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965217351913452,-2224.603515625,304.16131591796875,0.6908861398696899,0.1544308066368103,0.141592726111412,293.4447631835937,297.1499938964844,293.1499938964844,0.1450994461774826,-3246.11376953125,304.18096923828125,0.768396258354187,0.2137897461652755,0.2062983214855194,293.2173767089844,297.1499938964844,293.1499938964844,0.3492310345172882,-4819.93798828125,304.1553039550781,0.9759019017219543,0.4375663995742798,0.3069229125976562,293.1534729003906,297.1499938964844,293.1499938964844,0.3912229835987091,-7137.5849609375,304.1494140625,0.9990000128746032,0.5172247886657715,0.4547193348407745,293.2466735839844,297.1499938964844,293.1499938964844,0.0124652348458766,-3450.923828125,303.3023681640625,0.4540137350559234,0.050000000745058,0.235302984714508,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.336941123008728,0.7797825932502747,0.7797825932502747,1.0,1.0,-1.614083766937256,0.6987164616584778,0.9153673648834229,0.3210393786430359,0.0,0.0,0.6733412742614746,72.62196350097656,76.0,-45.15174102783203,-19311.234375,438.1408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1552124023437,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.640625,25560.0,0.0,0.0,0.4405852258205414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426358938217164,0.942647099494934,-1.1196441846550442e-05,0.0,0.0004471380088943,0.0,0.0,126.09520721435548,0.0,0.0,0.0,0.5743086338043213,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.094428963959217,-2185.9453125,304.1610107421875,0.6829652190208435,0.1514986008405685,0.1390044391155243,293.4457397460937,297.1499938964844,293.1499938964844,0.138975441455841,-3136.2412109375,304.18084716796875,0.7559817433357239,0.2061255276203155,0.1991304159164428,293.21746826171875,297.1499938964844,293.1499938964844,0.3480008244514465,-4806.62158203125,304.15557861328125,0.9704641103744508,0.4358460605144501,0.3057810068130493,293.1674499511719,297.1499938964844,293.1499938964844,0.3978894054889679,-7238.3623046875,304.1385192871094,0.9990000128746032,0.5143166184425354,0.4610918462276459,293.2480163574219,297.1499938964844,293.1499938964844,0.0124198691919446,-3447.748291015625,303.2642822265625,0.4507617950439453,0.050000000745058,0.2355953007936477,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378937244415283,0.7906583547592163,0.7906583547592163,1.0,1.0,-1.609000325202942,0.6979426741600037,0.9110575914382936,0.3214184641838074,0.0,0.0,0.6737425923347473,74.08372497558594,79.0,-27.98719024658203,-19232.7109375,439.2645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.005859375,25560.0,0.0,0.0,0.4334168136119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421565532684326,0.9421677589416504,-1.1172041922691278e-05,0.0,0.0004398629826027,0.0,0.0,125.79177856445312,0.0,0.0,0.0,0.573884129524231,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.094428963959217,-2185.9453125,304.1610107421875,0.6829652190208435,0.1514986008405685,0.1390044391155243,293.4457397460937,297.1499938964844,293.1499938964844,0.138975441455841,-3136.2412109375,304.18084716796875,0.7559817433357239,0.2061255276203155,0.1991304159164428,293.21746826171875,297.1499938964844,293.1499938964844,0.3480008244514465,-4806.62158203125,304.15557861328125,0.9704641103744508,0.4358460605144501,0.3057810068130493,293.1674499511719,297.1499938964844,293.1499938964844,0.3978894054889679,-7238.3623046875,304.1385192871094,0.9990000128746032,0.5143166184425354,0.4610918462276459,293.2480163574219,297.1499938964844,293.1499938964844,0.0124198691919446,-3447.748291015625,303.2642822265625,0.4507617950439453,0.050000000745058,0.2355953007936477,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378937244415283,0.7906583547592163,0.7906583547592163,1.0,1.0,-1.609000325202942,0.6979426741600037,0.9110575914382936,0.3214184641838074,0.0,0.0,0.6737425923347473,74.08372497558594,79.0,-27.98719024658203,-19232.7109375,439.2645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.005859375,25560.0,0.0,0.0,0.4334168136119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421565532684326,0.9421677589416504,-1.1172041922691278e-05,0.0,0.0004398629826027,0.0,0.0,125.79177856445312,0.0,0.0,0.0,0.573884129524231,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934317633509635,-2167.554931640625,304.16082763671875,0.6788225173950195,0.1500593274831771,0.1377386003732681,293.4461975097656,297.1499938964844,293.1499938964844,0.1359670460224151,-3081.946533203125,304.1806945800781,0.7496309876441956,0.2022880613803863,0.1955456137657165,293.217529296875,297.1499938964844,293.1499938964844,0.3474739193916321,-4801.0087890625,304.155517578125,0.96733421087265,0.434978574514389,0.3052071034908294,293.177001953125,297.1499938964844,293.1499938964844,0.4019232988357544,-7298.57177734375,304.1332702636719,0.9990000128746032,0.5122225880622864,0.4647814333438873,293.2489013671875,297.1499938964844,293.1499938964844,0.0124010704457759,-3447.1357421875,303.2442321777344,0.448929876089096,0.050000000745058,0.2357663512229919,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.3385917544364929,0.7961999177932739,0.7961999177932739,1.0,1.0,-1.6071223020553589,0.6978229880332947,0.9092993140220642,0.3217356204986572,0.0,0.0,0.6751469969749451,74.96080780029297,79.0,-26.90791130065918,-19194.57421875,440.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01373291015625,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.62890625,24480.0,0.0,0.0,0.4302999377250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441205859184264,0.9441317915916444,-1.1185858966200612e-05,0.0,0.0004366997454781,0.0,0.0,126.29932403564452,0.0,0.0,0.0,0.559693455696106,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926159024238586,-2152.877197265625,304.16033935546875,0.6746132373809814,0.1486396640539169,0.1364921331405639,293.4466552734375,297.1499938964844,293.1499938964844,0.133207768201828,-3032.370849609375,304.1801147460937,0.7432441711425781,0.1984490603208542,0.191960722208023,293.21759033203125,297.1499938964844,293.1499938964844,0.3475687801837921,-4802.7470703125,304.1543273925781,0.9639732241630554,0.4341126680374145,0.3046338856220245,293.1879577636719,297.1499938964844,293.1499938964844,0.4070102572441101,-7374.408203125,304.1270446777344,0.9990000128746032,0.5097272396087646,0.4687380790710449,293.2499084472656,297.1499938964844,293.1499938964844,0.012403885833919,-3452.0458984375,303.2222595214844,0.4470065534114837,0.050000000745058,0.2359512746334076,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394108116626739,0.8018469214439392,0.8018469214439392,1.0,1.0,-1.6056056022644043,0.6978493332862854,0.9077562689781188,0.3221229016780853,0.0,0.0,0.6801875233650208,75.91913604736328,82.0,-58.10378646850586,-19078.205078125,442.3564147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420471191406,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.662109375,24480.0,0.0,0.0,0.4273602366447449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332312941551208,0.93324214220047,-1.084417090169154e-05,0.0,0.0004337163118179,0.0,0.0,121.25910186767578,0.0,0.0,0.0,0.5669069290161133,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.090675801038742,-2116.983154296875,304.16015625,0.6660822033882141,0.1458623260259628,0.1340623050928115,293.44744873046875,297.1499938964844,293.1499938964844,0.1272042095661163,-2922.59375,304.1801147460937,0.7303556203842163,0.1907696723937988,0.1847966015338897,293.2177124023437,297.1499938964844,293.1499938964844,0.3464517891407013,-4790.57861328125,304.1548156738281,0.9565923810005188,0.432376503944397,0.303496390581131,293.21368408203125,297.1499938964844,293.1499938964844,0.4163135886192322,-7510.26220703125,304.119384765625,0.9990000128746032,0.5035630464553833,0.4770945012569427,293.2522277832031,297.1499938964844,293.1499938964844,0.0123650087043643,-3450.42431640625,303.1798400878906,0.442940354347229,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413451611995697,0.8135946393013,0.8135946393013,1.0,1.0,-1.603243112564087,0.6981583833694458,0.9050847291946412,0.3230330348014831,0.0,0.0,0.689138650894165,78.06700134277344,85.0,-23.59946060180664,-19079.13671875,446.8753051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73992919921875,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.791015625,24480.0,0.0,0.0,0.4225897490978241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95440673828125,0.9544177651405334,-1.1025639651052188e-05,0.0,0.0004288748605176,0.0,0.0,126.9663314819336,0.0,0.0,0.0,0.5752208828926086,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.090675801038742,-2116.983154296875,304.16015625,0.6660822033882141,0.1458623260259628,0.1340623050928115,293.44744873046875,297.1499938964844,293.1499938964844,0.1272042095661163,-2922.59375,304.1801147460937,0.7303556203842163,0.1907696723937988,0.1847966015338897,293.2177124023437,297.1499938964844,293.1499938964844,0.3464517891407013,-4790.57861328125,304.1548156738281,0.9565923810005188,0.432376503944397,0.303496390581131,293.21368408203125,297.1499938964844,293.1499938964844,0.4163135886192322,-7510.26220703125,304.119384765625,0.9990000128746032,0.5035630464553833,0.4770945012569427,293.2522277832031,297.1499938964844,293.1499938964844,0.0123650087043643,-3450.42431640625,303.1798400878906,0.442940354347229,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413451611995697,0.8135946393013,0.8135946393013,1.0,1.0,-1.603243112564087,0.6981583833694458,0.9050847291946412,0.3230330348014831,0.0,0.0,0.689138650894165,78.06700134277344,85.0,-23.59946060180664,-19079.13671875,446.8753051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73992919921875,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.791015625,24480.0,0.0,0.0,0.4225897490978241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95440673828125,0.9544177651405334,-1.1025639651052188e-05,0.0,0.0004288748605176,0.0,0.0,126.9663314819336,0.0,0.0,0.0,0.5752208828926086,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886589810252189,-2079.266845703125,304.1601257324219,0.6553049683570862,0.1431879997253418,0.1317843794822693,293.4480285644531,297.1499938964844,293.1499938964844,0.1210456416010856,-2808.327392578125,304.18035888671875,0.7145935893058777,0.1831183135509491,0.1777170002460479,293.2178649902344,297.1499938964844,293.1499938964844,0.3445994555950165,-4769.82666015625,304.1563415527344,0.9447166323661804,0.4306292831897735,0.3023998439311981,293.2331848144531,297.1499938964844,293.1499938964844,0.4129649996757507,-7454.384765625,304.13543701171875,0.9903500080108644,0.4979587197303772,0.4733475744724273,293.2545471191406,297.1499938964844,293.1499938964844,0.0123219331726431,-3445.9599609375,303.1385498046875,0.436478704214096,0.050000000745058,0.2370777428150177,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430323898792267,0.8272861838340759,0.8272861838340759,1.0,1.0,-1.5870634317398071,0.6920483112335205,0.8950151205062866,0.3205049335956573,0.0,0.0,0.6946346759796143,81.57642364501953,88.0,9.949692726135254,-18931.818359375,447.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24318.73046875,23400.0,0.0,0.0,0.4191672801971435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718074202537536,0.9718186259269714,-1.1234588782826904e-05,0.0,0.0004254014929756,0.0,0.0,132.30508422851562,0.0,0.0,0.0,0.5676159262657166,4.0,0.0,1.0
