time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886589810252189,-2079.266845703125,304.1601257324219,0.6553049683570862,0.1431879997253418,0.1317843794822693,293.4480285644531,297.1499938964844,293.1499938964844,0.1210456416010856,-2808.327392578125,304.18035888671875,0.7145935893058777,0.1831183135509491,0.1777170002460479,293.2178649902344,297.1499938964844,293.1499938964844,0.3445994555950165,-4769.82666015625,304.1563415527344,0.9447166323661804,0.4306292831897735,0.3023998439311981,293.2331848144531,297.1499938964844,293.1499938964844,0.4129649996757507,-7454.384765625,304.13543701171875,0.9903500080108644,0.4979587197303772,0.4733475744724273,293.2545471191406,297.1499938964844,293.1499938964844,0.0123219331726431,-3445.9599609375,303.1385498046875,0.436478704214096,0.050000000745058,0.2370777428150177,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430323898792267,0.8272861838340759,0.8272861838340759,1.0,1.0,-1.5870634317398071,0.6920483112335205,0.8950151205062866,0.3205049335956573,0.0,0.0,0.6946346759796143,81.57642364501953,88.0,9.949692726135254,-18931.818359375,447.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24318.73046875,23400.0,0.0,0.0,0.4191672801971435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718074202537536,0.9718186259269714,-1.1234588782826904e-05,0.0,0.0004254014929756,0.0,0.0,132.30508422851562,0.0,0.0,0.0,0.5676159262657166,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868506506085395,-2045.81494140625,304.1597900390625,0.6457849740982056,0.1405741572380066,0.1295564025640487,293.4485778808594,297.1499938964844,293.1499938964844,0.1151652261614799,-2698.483642578125,304.1800537109375,0.6979804039001465,0.1754577755928039,0.1706234663724899,293.2181701660156,297.1499938964844,293.1499938964844,0.3433328866958618,-4756.12939453125,304.1564025878906,0.9336591362953186,0.4288468956947326,0.3012716174125671,293.2400207519531,297.1499938964844,293.1499938964844,0.41019406914711,-7410.55712890625,304.1448059082031,0.9808284640312196,0.4944489598274231,0.469826340675354,293.25689697265625,297.1499938964844,293.1499938964844,0.0122959641739726,-3446.34765625,303.0947570800781,0.4310519099235534,0.050000000745058,0.2377510368824005,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0971374511719,1.0,0.344551533460617,0.8424437046051025,0.8424437046051025,1.0,1.0,-1.5710997581481934,0.6860281229019165,0.8850715756416321,0.3179163634777069,0.0,0.0,0.7027899026870728,84.86299133300781,91.0,0.6852941513061523,-18697.0546875,446.9754028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.328125,23400.0,0.0,0.0,0.4161763787269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695717096328736,0.9695826768875122,-1.0974302313115912e-05,0.0,0.0004223661380819,0.0,0.0,129.5602569580078,0.0,0.0,0.0,0.578247606754303,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868506506085395,-2045.81494140625,304.1597900390625,0.6457849740982056,0.1405741572380066,0.1295564025640487,293.4485778808594,297.1499938964844,293.1499938964844,0.1151652261614799,-2698.483642578125,304.1800537109375,0.6979804039001465,0.1754577755928039,0.1706234663724899,293.2181701660156,297.1499938964844,293.1499938964844,0.3433328866958618,-4756.12939453125,304.1564025878906,0.9336591362953186,0.4288468956947326,0.3012716174125671,293.2400207519531,297.1499938964844,293.1499938964844,0.41019406914711,-7410.55712890625,304.1448059082031,0.9808284640312196,0.4944489598274231,0.469826340675354,293.25689697265625,297.1499938964844,293.1499938964844,0.0122959641739726,-3446.34765625,303.0947570800781,0.4310519099235534,0.050000000745058,0.2377510368824005,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0971374511719,1.0,0.344551533460617,0.8424437046051025,0.8424437046051025,1.0,1.0,-1.5710997581481934,0.6860281229019165,0.8850715756416321,0.3179163634777069,0.0,0.0,0.7027899026870728,84.86299133300781,91.0,0.6852941513061523,-18697.0546875,446.9754028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.328125,23400.0,0.0,0.0,0.4161763787269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695717096328736,0.9695826768875122,-1.0974302313115912e-05,0.0,0.0004223661380819,0.0,0.0,129.5602569580078,0.0,0.0,0.0,0.578247606754303,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848423391580581,-2008.1580810546875,304.15985107421875,0.637324869632721,0.1380553692579269,0.1273989379405975,293.44891357421875,297.1499938964844,293.1499938964844,0.1090238019824028,-2581.809814453125,304.1802673339844,0.6816189289093018,0.1678212434053421,0.1635359674692154,293.2185363769531,297.1499938964844,293.1499938964844,0.341023176908493,-4730.169921875,304.1580810546875,0.9235342144966124,0.4270467758178711,0.3001256287097931,293.242431640625,297.1499938964844,293.1499938964844,0.4069300293922424,-7360.50146484375,304.15185546875,0.9718979597091676,0.4916771948337555,0.4672387242317199,293.25909423828125,297.1499938964844,293.1499938964844,0.012230229564011,-3436.909912109375,303.0533752441406,0.4264382123947143,0.050000000745058,0.2383861243724823,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460246324539184,0.8590344190597534,0.8590344190597534,1.0,1.0,-1.5562803745269775,0.6804730296134949,0.8758073449134827,0.3155580759048462,0.0,0.0,0.705316960811615,87.97134399414062,94.0,21.84616470336914,-18547.32421875,446.89361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.26171875,23400.0,0.0,0.0,0.4138171672821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799699187278748,0.979981005191803,-1.1103945325885434e-05,0.0,0.0004199718241579,0.0,0.0,132.82301330566406,0.0,0.0,0.0,0.5826102495193481,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848423391580581,-2008.1580810546875,304.15985107421875,0.637324869632721,0.1380553692579269,0.1273989379405975,293.44891357421875,297.1499938964844,293.1499938964844,0.1090238019824028,-2581.809814453125,304.1802673339844,0.6816189289093018,0.1678212434053421,0.1635359674692154,293.2185363769531,297.1499938964844,293.1499938964844,0.341023176908493,-4730.169921875,304.1580810546875,0.9235342144966124,0.4270467758178711,0.3001256287097931,293.242431640625,297.1499938964844,293.1499938964844,0.4069300293922424,-7360.50146484375,304.15185546875,0.9718979597091676,0.4916771948337555,0.4672387242317199,293.25909423828125,297.1499938964844,293.1499938964844,0.012230229564011,-3436.909912109375,303.0533752441406,0.4264382123947143,0.050000000745058,0.2383861243724823,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460246324539184,0.8590344190597534,0.8590344190597534,1.0,1.0,-1.5562803745269775,0.6804730296134949,0.8758073449134827,0.3155580759048462,0.0,0.0,0.705316960811615,87.97134399414062,94.0,21.84616470336914,-18547.32421875,446.89361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.26171875,23400.0,0.0,0.0,0.4138171672821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799699187278748,0.979981005191803,-1.1103945325885434e-05,0.0,0.0004199718241579,0.0,0.0,132.82301330566406,0.0,0.0,0.0,0.5826102495193481,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838874876499176,-1990.323974609375,304.1598205566406,0.6333850622177124,0.136839747428894,0.1263562142848968,293.4490051269531,297.1499938964844,293.1499938964844,0.1060188561677932,-2524.273681640625,304.18023681640625,0.6736306548118591,0.1640184074640274,0.1600034385919571,293.2186889648437,297.1499938964844,293.1499938964844,0.3399288654327392,-4717.966796875,304.1585998535156,0.918767273426056,0.4261448681354522,0.2995483875274658,293.2429504394531,297.1499938964844,293.1499938964844,0.4054628908634186,-7338.427734375,304.1541748046875,0.967500388622284,0.4904029369354248,0.4660803079605102,293.2601623535156,297.1499938964844,293.1499938964844,0.0121989613398909,-3432.67138671875,303.0323486328125,0.42433962225914,0.050000000745058,0.2386969774961471,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3196716308594,293.3546447753906,291.1295166015625,1.0,0.3467544019222259,0.8643662333488464,0.8643662333488464,1.0,1.0,-1.5490769147872925,0.6775462031364441,0.8715307712554932,0.3141859471797943,0.0,0.0,0.70585697889328,89.49491119384766,94.0,23.8777084350586,-18461.912109375,446.8730773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0299072265625,309.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23340.607421875,22320.0,0.0,0.0,0.4127968847751617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825255274772644,0.9825366735458374,-1.1140585229441058e-05,0.0,0.0004189363389741,0.0,0.0,133.67474365234375,0.0,0.0,0.0,0.5687466859817505,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830844268202781,-1975.6116943359373,304.15948486328125,0.6295938491821289,0.1356513649225235,0.1253385543823242,293.44903564453125,297.1499938964844,293.1499938964844,0.1032010614871978,-2470.3359375,304.1798400878906,0.6658081412315369,0.160228356719017,0.1564808785915374,293.2188415527344,297.1499938964844,293.1499938964844,0.3393526673316955,-4711.947265625,304.1580505371094,0.914208710193634,0.4252475500106811,0.2989717721939087,293.24322509765625,297.1499938964844,293.1499938964844,0.4046330749988556,-7326.4111328125,304.1549072265625,0.9631226062774658,0.4891729950904846,0.464970201253891,293.2611999511719,297.1499938964844,293.1499938964844,0.0121849561110138,-3433.00732421875,303.0097961425781,0.4223541915416717,0.050000000745058,0.2390050739049911,291.12066650390625,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.1187744140625,1.0,0.3474830090999603,0.8640036582946777,0.8640036582946777,1.0,1.0,-1.5419710874557495,0.674186110496521,0.8677849173545837,0.3123600482940674,0.0,0.0,0.7083562016487122,91.00621032714844,97.0,-3.044527053833008,-18286.3359375,446.8656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715576171875,309.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22475.4609375,22320.0,0.0,0.0,0.4116827249526977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966859757900238,0.9668705463409424,-1.0759487850009464e-05,0.0,0.000417805626057,0.0,0.0,127.1307601928711,0.0,0.0,0.0,0.5738852620124817,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812514796853065,-1941.4285888671875,304.1593933105469,0.6223074197769165,0.13334621489048,0.1233700811862945,293.4488525390625,297.1499938964844,293.1499938964844,0.0973133221268653,-2355.868408203125,304.1797180175781,0.6507716774940491,0.1526899635791778,0.1494726538658142,293.21905517578125,297.1499938964844,293.1499938964844,0.337100625038147,-4686.7294921875,304.1591796875,0.9057860970497132,0.4234590530395508,0.2978268563747406,293.2433166503906,297.1499938964844,293.1499938964844,0.4017095863819122,-7282.96630859375,304.158203125,0.9544124603271484,0.4867897927761078,0.4628441631793976,293.2631530761719,297.1499938964844,293.1499938964844,0.0121197598055005,-3423.658935546875,302.96746826171875,0.4186714291572571,0.050000000745058,0.2396157532930374,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.3850402832031,293.3545227050781,291.14227294921875,1.0,0.348942756652832,0.8632786273956299,0.8632786273956299,1.0,1.0,-1.5280004739761353,0.6675845384597778,0.8604158759117126,0.3087742924690246,0.0,0.0,0.7091075778007507,94.00593566894533,100.0,28.298450469970703,-18142.021484375,446.8954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.879638671875,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.470703125,22320.0,0.0,0.0,0.4095062613487243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709576368331908,0.9709684252738952,-1.0772657333291136e-05,0.0,0.0004155967908445,0.0,0.0,128.0655975341797,0.0,0.0,0.0,0.5750980973243713,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812514796853065,-1941.4285888671875,304.1593933105469,0.6223074197769165,0.13334621489048,0.1233700811862945,293.4488525390625,297.1499938964844,293.1499938964844,0.0973133221268653,-2355.868408203125,304.1797180175781,0.6507716774940491,0.1526899635791778,0.1494726538658142,293.21905517578125,297.1499938964844,293.1499938964844,0.337100625038147,-4686.7294921875,304.1591796875,0.9057860970497132,0.4234590530395508,0.2978268563747406,293.2433166503906,297.1499938964844,293.1499938964844,0.4017095863819122,-7282.96630859375,304.158203125,0.9544124603271484,0.4867897927761078,0.4628441631793976,293.2631530761719,297.1499938964844,293.1499938964844,0.0121197598055005,-3423.658935546875,302.96746826171875,0.4186714291572571,0.050000000745058,0.2396157532930374,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.3850402832031,293.3545227050781,291.14227294921875,1.0,0.348942756652832,0.8632786273956299,0.8632786273956299,1.0,1.0,-1.5280004739761353,0.6675845384597778,0.8604158759117126,0.3087742924690246,0.0,0.0,0.7091075778007507,94.00593566894533,100.0,28.298450469970703,-18142.021484375,446.8954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.879638671875,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.470703125,22320.0,0.0,0.0,0.4095062613487243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709576368331908,0.9709684252738952,-1.0772657333291136e-05,0.0,0.0004155967908445,0.0,0.0,128.0655975341797,0.0,0.0,0.0,0.5750980973243713,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794329047203064,-1907.5362548828125,304.1592712402344,0.615142285823822,0.1311302781105041,0.121481142938137,293.4483947753906,297.1499938964844,293.1499938964844,0.091476947069168,-2241.345947265625,304.1795349121094,0.6365998387336731,0.145211637020111,0.1425175964832306,293.21929931640625,297.1499938964844,293.1499938964844,0.3346096575260162,-4658.82568359375,304.1602478027344,0.8982431888580322,0.4216595292091369,0.2966738045215606,293.24322509765625,297.1499938964844,293.1499938964844,0.3985141515731811,-7235.9150390625,304.1607360839844,0.9457430243492126,0.4844466149806976,0.4607647955417633,293.2650146484375,297.1499938964844,293.1499938964844,0.0120447613298892,-3411.962646484375,302.9257507324219,0.4153028130531311,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.4284362792969,293.35455322265625,291.1701965332031,1.0,0.3504090309143066,0.862553596496582,0.862553596496582,1.0,1.0,-1.5142313241958618,0.6610845327377319,0.8531467318534851,0.3052453994750976,0.0,0.0,0.7046703100204468,96.99344635009766,103.0,34.70328521728516,-17954.90234375,446.9645690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.8125,21240.0,0.0,0.0,0.4073303341865539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637109637260436,0.9637216329574584,-1.070727375918068e-05,0.0,0.0004133885086048,0.0,0.0,126.04778289794922,0.0,0.0,0.0,0.5569970011711121,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794329047203064,-1907.5362548828125,304.1592712402344,0.615142285823822,0.1311302781105041,0.121481142938137,293.4483947753906,297.1499938964844,293.1499938964844,0.091476947069168,-2241.345947265625,304.1795349121094,0.6365998387336731,0.145211637020111,0.1425175964832306,293.21929931640625,297.1499938964844,293.1499938964844,0.3346096575260162,-4658.82568359375,304.1602478027344,0.8982431888580322,0.4216595292091369,0.2966738045215606,293.24322509765625,297.1499938964844,293.1499938964844,0.3985141515731811,-7235.9150390625,304.1607360839844,0.9457430243492126,0.4844466149806976,0.4607647955417633,293.2650146484375,297.1499938964844,293.1499938964844,0.0120447613298892,-3411.962646484375,302.9257507324219,0.4153028130531311,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.4284362792969,293.35455322265625,291.1701965332031,1.0,0.3504090309143066,0.862553596496582,0.862553596496582,1.0,1.0,-1.5142313241958618,0.6610845327377319,0.8531467318534851,0.3052453994750976,0.0,0.0,0.7046703100204468,96.99344635009766,103.0,34.70328521728516,-17954.90234375,446.9645690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.8125,21240.0,0.0,0.0,0.4073303341865539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637109637260436,0.9637216329574584,-1.070727375918068e-05,0.0,0.0004133885086048,0.0,0.0,126.04778289794922,0.0,0.0,0.0,0.5569970011711121,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779391899704933,-1880.27734375,304.15869140625,0.6078287363052368,0.1290126740932464,0.1196785941720008,293.4476318359375,297.1499938964844,293.1499938964844,0.0859882906079292,-2134.111328125,304.1788635253906,0.6229671835899353,0.1378035694360733,0.1356246024370193,293.21942138671875,297.1499938964844,293.1499938964844,0.3331587612628937,-4643.2841796875,304.1593017578125,0.8910965323448181,0.4198785722255707,0.2955279350280761,293.24285888671875,297.1499938964844,293.1499938964844,0.3965520858764648,-7208.15869140625,304.1604919433594,0.9372092485427856,0.4821579456329345,0.4587308764457702,293.26678466796875,297.1499938964844,293.1499938964844,0.0120056252926588,-3409.6025390625,302.8803100585937,0.4121969640254974,0.050000000745058,0.2408269345760345,291.1606140136719,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.1623840332031,1.0,0.351886123418808,0.8618898391723633,0.8618898391723633,1.0,1.0,-1.500699758529663,0.6547073125839233,0.8459925055503845,0.3017869591712951,0.0,0.0,0.7038695216178894,99.97103881835938,106.0,10.680439949035645,-17700.734375,447.09771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.396484375,21240.0,0.0,0.0,0.4045948684215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937146008014679,0.9371562004089355,-1.0166703759750815e-05,0.0,0.0004106123524252,0.0,0.0,116.26212310791016,0.0,0.0,0.0,0.5569493770599365,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779391899704933,-1880.27734375,304.15869140625,0.6078287363052368,0.1290126740932464,0.1196785941720008,293.4476318359375,297.1499938964844,293.1499938964844,0.0859882906079292,-2134.111328125,304.1788635253906,0.6229671835899353,0.1378035694360733,0.1356246024370193,293.21942138671875,297.1499938964844,293.1499938964844,0.3331587612628937,-4643.2841796875,304.1593017578125,0.8910965323448181,0.4198785722255707,0.2955279350280761,293.24285888671875,297.1499938964844,293.1499938964844,0.3965520858764648,-7208.15869140625,304.1604919433594,0.9372092485427856,0.4821579456329345,0.4587308764457702,293.26678466796875,297.1499938964844,293.1499938964844,0.0120056252926588,-3409.6025390625,302.8803100585937,0.4121969640254974,0.050000000745058,0.2408269345760345,291.1606140136719,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.1623840332031,1.0,0.351886123418808,0.8618898391723633,0.8618898391723633,1.0,1.0,-1.500699758529663,0.6547073125839233,0.8459925055503845,0.3017869591712951,0.0,0.0,0.7038695216178894,99.97103881835938,106.0,10.680439949035645,-17700.734375,447.09771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.396484375,21240.0,0.0,0.0,0.4045948684215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937146008014679,0.9371562004089355,-1.0166703759750815e-05,0.0,0.0004106123524252,0.0,0.0,116.26212310791016,0.0,0.0,0.0,0.5569493770599365,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.076263204216957,-1849.251708984375,304.1585998535156,0.6005407571792603,0.1269790083169937,0.1179548054933548,293.44659423828125,297.1499938964844,293.1499938964844,0.0802737921476364,-2022.4600830078125,304.17877197265625,0.6085191369056702,0.1304738670587539,0.1288025379180908,293.21954345703125,297.1499938964844,293.1499938964844,0.3307173550128937,-4615.88525390625,304.1602478027344,0.8842642307281494,0.4180948734283447,0.294386476278305,293.242431640625,297.1499938964844,293.1499938964844,0.3934289515018463,-7162.43359375,304.16217041015625,0.9288915395736694,0.4798917770385742,0.4567296504974365,293.2684326171875,297.1499938964844,293.1499938964844,0.0119302906095981,-3397.725341796875,302.83807373046875,0.4093025624752044,0.050000000745058,0.2414290308952331,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.5148620605469,293.3547058105469,291.19000244140625,1.0,0.3533764183521271,0.8612260818481445,0.8612260818481445,1.0,1.0,-1.487390398979187,0.6484405994415283,0.8389498591423035,0.2983919680118561,0.0,0.0,0.696945071220398,102.94508361816406,109.0,28.97226905822754,-17531.263671875,447.3008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486633300781,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.8359375,21240.0,0.0,0.0,0.4016162753105163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244310259819032,0.9244410395622252,-1.002826957119396e-05,0.0,0.000407589453971,0.0,0.0,112.7297821044922,0.0,0.0,0.0,0.5512527823448181,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.076263204216957,-1849.251708984375,304.1585998535156,0.6005407571792603,0.1269790083169937,0.1179548054933548,293.44659423828125,297.1499938964844,293.1499938964844,0.0802737921476364,-2022.4600830078125,304.17877197265625,0.6085191369056702,0.1304738670587539,0.1288025379180908,293.21954345703125,297.1499938964844,293.1499938964844,0.3307173550128937,-4615.88525390625,304.1602478027344,0.8842642307281494,0.4180948734283447,0.294386476278305,293.242431640625,297.1499938964844,293.1499938964844,0.3934289515018463,-7162.43359375,304.16217041015625,0.9288915395736694,0.4798917770385742,0.4567296504974365,293.2684326171875,297.1499938964844,293.1499938964844,0.0119302906095981,-3397.725341796875,302.83807373046875,0.4093025624752044,0.050000000745058,0.2414290308952331,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.5148620605469,293.3547058105469,291.19000244140625,1.0,0.3533764183521271,0.8612260818481445,0.8612260818481445,1.0,1.0,-1.487390398979187,0.6484405994415283,0.8389498591423035,0.2983919680118561,0.0,0.0,0.696945071220398,102.94508361816406,109.0,28.97226905822754,-17531.263671875,447.3008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486633300781,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.8359375,21240.0,0.0,0.0,0.4016162753105163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244310259819032,0.9244410395622252,-1.002826957119396e-05,0.0,0.000407589453971,0.0,0.0,112.7297821044922,0.0,0.0,0.0,0.5512527823448181,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754686146974563,-1834.6309814453125,304.1584777832031,0.5969334244728088,0.1259914338588714,0.1171193942427635,293.4459533691406,297.1499938964844,293.1499938964844,0.0774483457207679,-1967.7392578125,304.1786804199219,0.6006848216056824,0.1268423348665237,0.1254212409257888,293.2196044921875,297.1499938964844,293.1499938964844,0.3295789659023285,-4603.1923828125,304.16046142578125,0.8809559345245361,0.4172017276287079,0.2938135266304016,293.2422180175781,297.1499938964844,293.1499938964844,0.391966164112091,-7141.18603515625,304.16259765625,0.9248378276824952,0.4787648916244507,0.4557332098484039,293.26922607421875,297.1499938964844,293.1499938964844,0.0118955848738551,-3392.544677734375,302.8165588378906,0.4079200625419616,0.050000000745058,0.241729736328125,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.5364074707031,293.3546142578125,291.20050048828125,1.0,0.3541261553764343,0.8608941435813904,0.8608941435813904,1.0,1.0,-1.4808051586151123,0.6453421711921692,0.8354630470275879,0.2967146039009094,0.0,0.0,0.6925894618034363,104.43243408203124,109.0,28.63945579528809,-17433.93359375,447.4247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683776855469,309.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,21428.0625,20160.0,0.0,0.0,0.4000030159950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150015711784364,0.9150115251541138,-9.930005035130309e-06,0.0,0.0004059522179886,0.0,0.0,110.18836212158205,0.0,0.0,0.0,0.5322151184082031,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748447850346565,-1823.493896484375,304.1580505371094,0.5933558940887451,0.1250235587358474,0.1163012832403183,293.4452209472656,297.1499938964844,293.1499938964844,0.074782520532608,-1916.8153076171875,304.17828369140625,0.5926002264022827,0.123237207531929,0.1220627203583717,293.2196350097656,297.1499938964844,293.1499938964844,0.3290867805480957,-4598.240234375,304.159423828125,0.8777222037315369,0.4163140058517456,0.293241798877716,293.241943359375,297.1499938964844,293.1499938964844,0.39126718044281,-7131.8701171875,304.1615600585937,0.920878291130066,0.4776488244533539,0.4547432065010071,293.27001953125,297.1499938964844,293.1499938964844,0.0118816141039133,-3393.123291015625,302.7928161621094,0.4065750241279602,0.050000000745058,0.2420300543308258,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856384277344,1.0,0.3548791110515594,0.8605809807777405,0.8605809807777405,1.0,1.0,-1.474276781082153,0.6422730684280396,0.8320037126541138,0.2950546443462372,0.0,0.0,0.6907579898834229,105.9193115234375,112.0,-8.195664405822754,-17244.78515625,447.5671691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080810546875,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20560.5859375,20160.0,0.0,0.0,0.3981327414512634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875541090965271,0.8875635862350464,-9.43338545766892e-06,0.0,0.0004040541243739,0.0,0.0,101.29236602783205,0.0,0.0,0.0,0.532160222530365,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734149366617202,-1797.45849609375,304.15777587890625,0.5863078832626343,0.1231457069516182,0.1147176697850227,293.4435729980469,297.1499938964844,293.1499938964844,0.0692146047949791,-1811.1903076171875,304.1781616210937,0.5757784843444824,0.116092100739479,0.1154123768210411,293.2196350097656,297.1499938964844,293.1499938964844,0.3272213041782379,-4577.56396484375,304.15948486328125,0.8714843988418579,0.4145508408546448,0.2921111285686493,293.2413330078125,297.1499938964844,293.1499938964844,0.3888439238071441,-7096.8974609375,304.1618347167969,0.9133157134056092,0.4754451513290405,0.4527963995933532,293.271484375,297.1499938964844,293.1499938964844,0.0118260364979505,-3386.189453125,302.7479248046875,0.4039796888828277,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563958406448364,0.8599545955657959,0.8599545955657959,1.0,1.0,-1.4614169597625732,0.6362313628196716,0.8251855373382568,0.2917908430099487,0.0,0.0,0.6850868463516235,108.89093017578124,115.0,15.88209629058838,-17098.224609375,447.91986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.259765625,20160.0,0.0,0.0,0.3940754532814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733229041099548,0.873332142829895,-9.231612239091191e-06,0.0,0.000399936485337,0.0,0.0,97.27590942382812,0.0,0.0,0.0,0.5253782272338867,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734149366617202,-1797.45849609375,304.15777587890625,0.5863078832626343,0.1231457069516182,0.1147176697850227,293.4435729980469,297.1499938964844,293.1499938964844,0.0692146047949791,-1811.1903076171875,304.1781616210937,0.5757784843444824,0.116092100739479,0.1154123768210411,293.2196350097656,297.1499938964844,293.1499938964844,0.3272213041782379,-4577.56396484375,304.15948486328125,0.8714843988418579,0.4145508408546448,0.2921111285686493,293.2413330078125,297.1499938964844,293.1499938964844,0.3888439238071441,-7096.8974609375,304.1618347167969,0.9133157134056092,0.4754451513290405,0.4527963995933532,293.271484375,297.1499938964844,293.1499938964844,0.0118260364979505,-3386.189453125,302.7479248046875,0.4039796888828277,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563958406448364,0.8599545955657959,0.8599545955657959,1.0,1.0,-1.4614169597625732,0.6362313628196716,0.8251855373382568,0.2917908430099487,0.0,0.0,0.6850868463516235,108.89093017578124,115.0,15.88209629058838,-17098.224609375,447.91986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.259765625,20160.0,0.0,0.0,0.3940754532814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733229041099548,0.873332142829895,-9.231612239091191e-06,0.0,0.000399936485337,0.0,0.0,97.27590942382812,0.0,0.0,0.0,0.5253782272338867,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719757974147796,-1771.245361328125,304.1575622558594,0.5794076323509216,0.1213419213891029,0.1132008507847786,293.4417419433594,297.1499938964844,293.1499938964844,0.0635452046990394,-1705.6522216796875,304.17822265625,0.5582892298698425,0.1090236604213714,0.1088349819183349,293.2196960449219,297.1499938964844,293.1499938964844,0.3250823616981506,-4553.669921875,304.15985107421875,0.8655049800872803,0.4127773940563202,0.2909747362136841,293.2407531738281,297.1499938964844,293.1499938964844,0.3861078917980194,-7057.17529296875,304.16241455078125,0.9062886238098145,0.473245769739151,0.4508566856384277,293.2728881835937,297.1499938964844,293.1499938964844,0.0117592001333832,-3376.421630859375,302.7041015625,0.4014737904071808,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579238653182983,0.8593281507492065,0.8593281507492065,1.0,1.0,-1.4487265348434448,0.6302743554115295,0.8184521794319153,0.2885782420635223,0.0,0.0,0.6753374934196472,111.8679656982422,118.0,19.648426055908203,-16907.302734375,448.33099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733947753906,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.236328125,19080.0,0.0,0.0,0.3897400498390198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519729971885681,0.851982057094574,-9.017425327328963e-06,0.0,0.0003955366264563,0.0,0.0,92.10367584228516,0.0,0.0,0.0,0.5013167858123779,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719757974147796,-1771.245361328125,304.1575622558594,0.5794076323509216,0.1213419213891029,0.1132008507847786,293.4417419433594,297.1499938964844,293.1499938964844,0.0635452046990394,-1705.6522216796875,304.17822265625,0.5582892298698425,0.1090236604213714,0.1088349819183349,293.2196960449219,297.1499938964844,293.1499938964844,0.3250823616981506,-4553.669921875,304.15985107421875,0.8655049800872803,0.4127773940563202,0.2909747362136841,293.2407531738281,297.1499938964844,293.1499938964844,0.3861078917980194,-7057.17529296875,304.16241455078125,0.9062886238098145,0.473245769739151,0.4508566856384277,293.2728881835937,297.1499938964844,293.1499938964844,0.0117592001333832,-3376.421630859375,302.7041015625,0.4014737904071808,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579238653182983,0.8593281507492065,0.8593281507492065,1.0,1.0,-1.4487265348434448,0.6302743554115295,0.8184521794319153,0.2885782420635223,0.0,0.0,0.6753374934196472,111.8679656982422,118.0,19.648426055908203,-16907.302734375,448.33099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733947753906,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.236328125,19080.0,0.0,0.0,0.3897400498390198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519729971885681,0.851982057094574,-9.017425327328963e-06,0.0,0.0003955366264563,0.0,0.0,92.10367584228516,0.0,0.0,0.0,0.5013167858123779,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708691999316215,-1751.724365234375,304.15692138671875,0.5726907253265381,0.1196143999695777,0.1117516458034515,293.4397277832031,297.1499938964844,293.1499938964844,0.0580768473446369,-1606.7010498046875,304.1779479980469,0.540571928024292,0.1020392179489135,0.1023336052894592,293.2196350097656,297.1499938964844,293.1499938964844,0.3241252303123474,-4543.84765625,304.1582336425781,0.8597944974899292,0.41102334856987,0.2898460030555725,293.2400817871094,297.1499938964844,293.1499938964844,0.3847773969173431,-7039.23779296875,304.1605529785156,0.8998978734016418,0.4710833430290222,0.4489426612854004,293.2742004394531,297.1499938964844,293.1499938964844,0.011731619015336,-3377.368408203125,302.6552734375,0.3990291953086853,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594624996185303,0.8587349057197571,0.8587349057197571,1.0,1.0,-1.4362473487854004,0.6244235634803772,0.811823844909668,0.2854299247264862,0.0,0.0,0.6717512011528015,114.84529876708984,121.0,-8.864652633666992,-16646.8359375,448.8091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19293.21484375,19080.0,0.0,0.0,0.3847052156925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170598745346069,0.8170682787895203,-8.417066965193953e-06,0.0,0.000390426866943,0.0,0.0,82.15335083007812,0.0,0.0,0.0,0.4975445866584778,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708691999316215,-1751.724365234375,304.15692138671875,0.5726907253265381,0.1196143999695777,0.1117516458034515,293.4397277832031,297.1499938964844,293.1499938964844,0.0580768473446369,-1606.7010498046875,304.1779479980469,0.540571928024292,0.1020392179489135,0.1023336052894592,293.2196350097656,297.1499938964844,293.1499938964844,0.3241252303123474,-4543.84765625,304.1582336425781,0.8597944974899292,0.41102334856987,0.2898460030555725,293.2400817871094,297.1499938964844,293.1499938964844,0.3847773969173431,-7039.23779296875,304.1605529785156,0.8998978734016418,0.4710833430290222,0.4489426612854004,293.2742004394531,297.1499938964844,293.1499938964844,0.011731619015336,-3377.368408203125,302.6552734375,0.3990291953086853,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594624996185303,0.8587349057197571,0.8587349057197571,1.0,1.0,-1.4362473487854004,0.6244235634803772,0.811823844909668,0.2854299247264862,0.0,0.0,0.6717512011528015,114.84529876708984,121.0,-8.864652633666992,-16646.8359375,448.8091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19293.21484375,19080.0,0.0,0.0,0.3847052156925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170598745346069,0.8170682787895203,-8.417066965193953e-06,0.0,0.000390426866943,0.0,0.0,82.15335083007812,0.0,0.0,0.0,0.4975445866584778,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695429667830467,-1727.74365234375,304.15679931640625,0.5661830306053162,0.1179605945944786,0.1103693395853042,293.4375305175781,297.1499938964844,293.1499938964844,0.0523039810359478,-1503.9993896484375,304.1782531738281,0.5232110619544983,0.0951479822397232,0.0959174111485481,293.2196044921875,297.1499938964844,293.1499938964844,0.3220454454421997,-4520.45458984375,304.158935546875,0.8543387651443481,0.4092653691768646,0.2887217402458191,293.23944091796875,297.1499938964844,293.1499938964844,0.3821401596069336,-7000.7041015625,304.1614074707031,0.8938008546829224,0.4689309895038605,0.447049617767334,293.2754821777344,297.1499938964844,293.1499938964844,0.0116647984832525,-3367.471923828125,302.6109313964844,0.3966169357299804,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286376953125,293.3525390625,291.2073974609375,1.0,0.3610135018825531,0.8581416606903076,0.8581416606903076,1.0,1.0,-1.4239797592163086,0.6186760067939758,0.8053037524223328,0.2823448479175567,0.0,0.0,0.663092315196991,117.82068634033205,124.0,12.77467918395996,-16480.49609375,449.34771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.7890625,19080.0,0.0,0.0,0.3795067965984344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998194694519043,0.7998277544975281,-8.243398951890413e-06,0.0,0.0003851511573884,0.0,0.0,78.35083770751953,0.0,0.0,0.0,0.4900563359260559,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695429667830467,-1727.74365234375,304.15679931640625,0.5661830306053162,0.1179605945944786,0.1103693395853042,293.4375305175781,297.1499938964844,293.1499938964844,0.0523039810359478,-1503.9993896484375,304.1782531738281,0.5232110619544983,0.0951479822397232,0.0959174111485481,293.2196044921875,297.1499938964844,293.1499938964844,0.3220454454421997,-4520.45458984375,304.158935546875,0.8543387651443481,0.4092653691768646,0.2887217402458191,293.23944091796875,297.1499938964844,293.1499938964844,0.3821401596069336,-7000.7041015625,304.1614074707031,0.8938008546829224,0.4689309895038605,0.447049617767334,293.2754821777344,297.1499938964844,293.1499938964844,0.0116647984832525,-3367.471923828125,302.6109313964844,0.3966169357299804,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286376953125,293.3525390625,291.2073974609375,1.0,0.3610135018825531,0.8581416606903076,0.8581416606903076,1.0,1.0,-1.4239797592163086,0.6186760067939758,0.8053037524223328,0.2823448479175567,0.0,0.0,0.663092315196991,117.82068634033205,124.0,12.77467918395996,-16480.49609375,449.34771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.7890625,19080.0,0.0,0.0,0.3795067965984344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998194694519043,0.7998277544975281,-8.243398951890413e-06,0.0,0.0003851511573884,0.0,0.0,78.35083770751953,0.0,0.0,0.0,0.4900563359260559,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.068923145532608,-1716.626220703125,304.1567077636719,0.5630061030387878,0.1171495839953422,0.1096999943256378,293.43634033203125,297.1499938964844,293.1499938964844,0.049429316073656,-1453.7269287109375,304.1783447265625,0.514850378036499,0.0917406752705574,0.0927443355321884,293.2196044921875,297.1499938964844,293.1499938964844,0.3211070001125335,-4509.99609375,304.1590270996094,0.8516953587532043,0.4083845913410187,0.2881568074226379,293.2391357421875,297.1499938964844,293.1499938964844,0.3809445202350616,-6983.3935546875,304.1615295410156,0.8908255696296692,0.467857301235199,0.4461032748222351,293.27606201171875,297.1499938964844,293.1499938964844,0.0116346394643187,-3363.4404296875,302.5882568359375,0.3954128623008728,0.050000000745058,0.2447215169668197,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.7491760253906,293.35107421875,291.2118835449219,1.0,0.3617933392524719,0.8578450083732605,0.8578450083732605,1.0,1.0,-1.4179106950759888,0.6158340573310852,0.8020765781402588,0.2808223962783813,0.0,0.0,0.6584943532943726,119.30875396728516,124.0,12.07292366027832,-16383.2626953125,449.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19283.447265625,18000.0,0.0,0.0,0.3768520653247833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894821166992188,0.789490282535553,-8.14581653685309e-06,0.0,0.0003824569284915,0.0,0.0,76.16867065429688,0.0,0.0,0.0,0.4707673192024231,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684581026434898,-1708.6552734375,304.15631103515625,0.559826672077179,0.1163125187158584,0.1090192273259162,293.43505859375,297.1499938964844,293.1499938964844,0.0466904565691947,-1406.60107421875,304.1781616210937,0.5067656636238098,0.0883608385920524,0.0895958989858627,293.2195739746094,297.1499938964844,293.1499938964844,0.3208663165569305,-4507.943359375,304.15777587890625,0.8491062521934509,0.4075091183185577,0.287593126296997,293.2388000488281,297.1499938964844,293.1499938964844,0.3805727958679199,-6979.0126953125,304.1600646972656,0.8878993391990662,0.4667930006980896,0.4451617002487182,293.27667236328125,297.1499938964844,293.1499938964844,0.0116262258961796,-3365.721923828125,302.56268310546875,0.3942042291164398,0.050000000745058,0.2450197488069534,291.1932983398437,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1881103515625,1.0,0.3625754415988922,0.8575672507286072,0.8575672507286072,1.0,1.0,-1.4118648767471311,0.6130053997039795,0.7988594770431519,0.2793098986148834,0.0,0.0,0.6571273803710938,120.7986068725586,112.0,-29.77015495300293,-16185.0048828125,449.9243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,309.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18391.90234375,18000.0,0.0,0.0,0.3739893734455108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629916071891785,0.7629992961883545,-7.694457963225432e-06,0.0,0.00037955166772,0.0,0.0,69.351318359375,0.0,0.0,0.0,0.4710244536399841,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670936480164527,-1684.400146484375,304.1565246582031,0.5583346486091614,0.1146742925047874,0.107467271387577,293.4321594238281,297.1499938964844,293.1499938964844,0.0408489592373371,-1306.389404296875,304.17852783203125,0.4948320984840393,0.0817252695560455,0.083208255469799,293.2192687988281,297.1499938964844,293.1499938964844,0.3191446661949157,-4488.72412109375,304.1581726074219,0.8500806093215942,0.4058041274547577,0.2863508462905884,293.2379455566406,297.1499938964844,293.1499938964844,0.3784096539020538,-6947.60693359375,304.16046142578125,0.8889118432998657,0.4647189378738403,0.4431335031986236,293.2776184082031,297.1499938964844,293.1499938964844,0.0115123428404331,-3348.18115234375,302.51593017578125,0.3954785764217376,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.8100891113281,293.3433837890625,291.191650390625,1.0,0.3590117692947387,0.8570117354393005,0.8570117354393005,1.0,1.0,-1.3980324268341064,0.606543779373169,0.7914886474609375,0.2758661806583404,0.0,0.0,0.6530520915985107,118.8926239013672,100.0,5.3633575439453125,-16045.8798828125,437.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6015625,18000.0,0.0,0.0,0.3681879341602325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526627779006958,0.7526702880859375,-7.542561888840282e-06,0.0,0.0003736639337148,0.0,0.0,66.94812774658203,0.0,0.0,0.0,0.4658792316913605,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670936480164527,-1684.400146484375,304.1565246582031,0.5583346486091614,0.1146742925047874,0.107467271387577,293.4321594238281,297.1499938964844,293.1499938964844,0.0408489592373371,-1306.389404296875,304.17852783203125,0.4948320984840393,0.0817252695560455,0.083208255469799,293.2192687988281,297.1499938964844,293.1499938964844,0.3191446661949157,-4488.72412109375,304.1581726074219,0.8500806093215942,0.4058041274547577,0.2863508462905884,293.2379455566406,297.1499938964844,293.1499938964844,0.3784096539020538,-6947.60693359375,304.16046142578125,0.8889118432998657,0.4647189378738403,0.4431335031986236,293.2776184082031,297.1499938964844,293.1499938964844,0.0115123428404331,-3348.18115234375,302.51593017578125,0.3954785764217376,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.8100891113281,293.3433837890625,291.191650390625,1.0,0.3590117692947387,0.8570117354393005,0.8570117354393005,1.0,1.0,-1.3980324268341064,0.606543779373169,0.7914886474609375,0.2758661806583404,0.0,0.0,0.6530520915985107,118.8926239013672,100.0,5.3633575439453125,-16045.8798828125,437.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6015625,18000.0,0.0,0.0,0.3681879341602325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526627779006958,0.7526702880859375,-7.542561888840282e-06,0.0,0.0003736639337148,0.0,0.0,66.94812774658203,0.0,0.0,0.0,0.4658792316913605,4.0,0.0,1.0
