time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656064599752426,-1657.908447265625,304.1568298339844,0.5607327222824097,0.1131850332021713,0.1058999150991439,293.4285888671875,297.1499938964844,293.1499938964844,0.0349918268620967,-1205.5338134765625,304.17877197265625,0.4853295981884002,0.0753023847937583,0.0768740028142929,293.21875,297.1499938964844,293.1499938964844,0.3168967366218567,-4463.33056640625,304.1591796875,0.855745255947113,0.4041566550731659,0.2850461304187774,293.23687744140625,297.1499938964844,293.1499938964844,0.3756392896175384,-6906.927734375,304.1615600585937,0.895117998123169,0.4627032279968261,0.4410229027271271,293.2781677246094,297.1499938964844,293.1499938964844,0.0113384909927845,-3317.65869140625,302.4725646972656,0.3993823528289795,0.050000000745058,0.2437419146299362,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523142635822296,0.8564561605453491,0.8564561605453491,1.0,1.0,-1.3832900524139404,0.5996706485748291,0.7836194634437561,0.2722017168998718,0.0,0.0,0.6444320678710938,113.50180053710938,88.0,13.986542701721191,-15837.505859375,417.3648071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867553710937,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.3624480366706848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351893782615662,0.7351967692375183,-7.392512998194434e-06,0.0,0.0003678386856336,0.0,0.0,63.699615478515625,0.0,0.0,0.0,0.4587382972240448,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656064599752426,-1657.908447265625,304.1568298339844,0.5607327222824097,0.1131850332021713,0.1058999150991439,293.4285888671875,297.1499938964844,293.1499938964844,0.0349918268620967,-1205.5338134765625,304.17877197265625,0.4853295981884002,0.0753023847937583,0.0768740028142929,293.21875,297.1499938964844,293.1499938964844,0.3168967366218567,-4463.33056640625,304.1591796875,0.855745255947113,0.4041566550731659,0.2850461304187774,293.23687744140625,297.1499938964844,293.1499938964844,0.3756392896175384,-6906.927734375,304.1615600585937,0.895117998123169,0.4627032279968261,0.4410229027271271,293.2781677246094,297.1499938964844,293.1499938964844,0.0113384909927845,-3317.65869140625,302.4725646972656,0.3993823528289795,0.050000000745058,0.2437419146299362,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523142635822296,0.8564561605453491,0.8564561605453491,1.0,1.0,-1.3832900524139404,0.5996706485748291,0.7836194634437561,0.2722017168998718,0.0,0.0,0.6444320678710938,113.50180053710938,88.0,13.986542701721191,-15837.505859375,417.3648071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867553710937,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.3624480366706848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351893782615662,0.7351967692375183,-7.392512998194434e-06,0.0,0.0003678386856336,0.0,0.0,63.699615478515625,0.0,0.0,0.0,0.4587382972240448,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642231106758117,-1633.5216064453125,304.1568298339844,0.5661510229110718,0.111858882009983,0.1043993979692459,293.4242858886719,297.1499938964844,293.1499938964844,0.0294636264443397,-1107.3292236328125,304.1783752441406,0.4766573309898376,0.0691175907850265,0.0706750601530075,293.2179260253906,297.1499938964844,293.1499938964844,0.3148452639579773,-4440.35791015625,304.1595153808594,0.8650984168052673,0.4025790989398956,0.2837272584438324,293.235595703125,297.1499938964844,293.1499938964844,0.3731051087379455,-6870.0400390625,304.16192626953125,0.9052966237068176,0.4607623219490051,0.4388965368270874,293.2782287597656,297.1499938964844,293.1499938964844,0.0111499493941664,-3284.36962890625,302.4292297363281,0.4050562381744385,0.050000000745058,0.2423816919326782,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.89312744140625,293.3326416015625,291.2132263183594,1.0,0.3434719145298004,0.8559558391571045,0.8559558391571045,1.0,1.0,-1.3682788610458374,0.5926845073699951,0.7755944132804871,0.268490731716156,0.0,0.0,0.6355040073394775,105.9955596923828,76.0,10.05876922607422,-15609.888671875,392.1477355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.24609375,18000.0,0.0,0.0,0.3566530644893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161612510681152,0.7161684632301331,-7.227312380564399e-06,0.0,0.0003619574999902,0.0,0.0,60.260040283203125,0.0,0.0,0.0,0.4510167837142944,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642231106758117,-1633.5216064453125,304.1568298339844,0.5661510229110718,0.111858882009983,0.1043993979692459,293.4242858886719,297.1499938964844,293.1499938964844,0.0294636264443397,-1107.3292236328125,304.1783752441406,0.4766573309898376,0.0691175907850265,0.0706750601530075,293.2179260253906,297.1499938964844,293.1499938964844,0.3148452639579773,-4440.35791015625,304.1595153808594,0.8650984168052673,0.4025790989398956,0.2837272584438324,293.235595703125,297.1499938964844,293.1499938964844,0.3731051087379455,-6870.0400390625,304.16192626953125,0.9052966237068176,0.4607623219490051,0.4388965368270874,293.2782287597656,297.1499938964844,293.1499938964844,0.0111499493941664,-3284.36962890625,302.4292297363281,0.4050562381744385,0.050000000745058,0.2423816919326782,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.89312744140625,293.3326416015625,291.2132263183594,1.0,0.3434719145298004,0.8559558391571045,0.8559558391571045,1.0,1.0,-1.3682788610458374,0.5926845073699951,0.7755944132804871,0.268490731716156,0.0,0.0,0.6355040073394775,105.9955596923828,76.0,10.05876922607422,-15609.888671875,392.1477355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.24609375,18000.0,0.0,0.0,0.3566530644893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161612510681152,0.7161684632301331,-7.227312380564399e-06,0.0,0.0003619574999902,0.0,0.0,60.260040283203125,0.0,0.0,0.0,0.4510167837142944,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629471689462661,-1611.2266845703125,304.1566772460937,0.5742671489715576,0.1106879636645317,0.1029904037714004,293.4190979003906,297.1499938964844,293.1499938964844,0.0245262905955314,-1013.3554077148438,304.17706298828125,0.4679480493068695,0.0632161274552345,0.0646759420633316,293.2169189453125,297.1499938964844,293.1499938964844,0.312943547964096,-4419.18310546875,304.1595153808594,0.8779637813568115,0.4010638296604156,0.282414436340332,293.234130859375,297.1499938964844,293.1499938964844,0.3707525730133056,-6835.986328125,304.161865234375,0.9202155470848083,0.4588910937309265,0.4367847442626953,293.2778625488281,297.1499938964844,293.1499938964844,0.0109549220651388,-3249.548095703125,302.3863525390625,0.4125037789344787,0.050000000745058,0.2407712936401367,291.2149353027344,291.1499938964844,262.3777160644531,261.4350891113281,279.9345397949219,293.326904296875,291.21484375,1.0,0.333103746175766,0.8554554581642151,0.8554554581642151,1.0,1.0,-1.3533419370651243,0.5857372283935547,0.767604649066925,0.2648244202136993,0.0,0.0,0.6266574263572693,97.1585464477539,64.0,3.675148487091065,-15376.0234375,364.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55352783203125,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.31640625,18000.0,0.0,0.0,0.3507989048957824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969267725944519,0.6969338655471802,-7.061825726850657e-06,0.0,0.0003560163022484,0.0,0.0,56.90803527832031,0.0,0.0,0.0,0.443277895450592,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629471689462661,-1611.2266845703125,304.1566772460937,0.5742671489715576,0.1106879636645317,0.1029904037714004,293.4190979003906,297.1499938964844,293.1499938964844,0.0245262905955314,-1013.3554077148438,304.17706298828125,0.4679480493068695,0.0632161274552345,0.0646759420633316,293.2169189453125,297.1499938964844,293.1499938964844,0.312943547964096,-4419.18310546875,304.1595153808594,0.8779637813568115,0.4010638296604156,0.282414436340332,293.234130859375,297.1499938964844,293.1499938964844,0.3707525730133056,-6835.986328125,304.161865234375,0.9202155470848083,0.4588910937309265,0.4367847442626953,293.2778625488281,297.1499938964844,293.1499938964844,0.0109549220651388,-3249.548095703125,302.3863525390625,0.4125037789344787,0.050000000745058,0.2407712936401367,291.2149353027344,291.1499938964844,262.3777160644531,261.4350891113281,279.9345397949219,293.326904296875,291.21484375,1.0,0.333103746175766,0.8554554581642151,0.8554554581642151,1.0,1.0,-1.3533419370651243,0.5857372283935547,0.767604649066925,0.2648244202136993,0.0,0.0,0.6266574263572693,97.1585464477539,64.0,3.675148487091065,-15376.0234375,364.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55352783203125,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.31640625,18000.0,0.0,0.0,0.3507989048957824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969267725944519,0.6969338655471802,-7.061825726850657e-06,0.0,0.0003560163022484,0.0,0.0,56.90803527832031,0.0,0.0,0.0,0.443277895450592,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.06235022097826,-1600.8590087890625,304.15655517578125,0.5792996287345886,0.1101579740643501,0.1023242324590683,293.41619873046875,297.1499938964844,293.1499938964844,0.0223231632262468,-967.9183959960938,304.1761474609375,0.4634929299354553,0.0603799000382423,0.0617753416299819,293.21636962890625,297.1499938964844,293.1499938964844,0.3120404183864593,-4409.1552734375,304.159423828125,0.8857505917549133,0.4003262817859649,0.2817630767822265,293.2333679199219,297.1499938964844,293.1499938964844,0.3696347177028656,-6819.84814453125,304.1617431640625,0.9295035600662231,0.4579786360263824,0.4357385337352752,293.27752685546875,297.1499938964844,293.1499938964844,0.0108568165451288,-3231.86474609375,302.3651428222656,0.4170763790607452,0.050000000745058,0.2399042546749115,291.21441650390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142028808594,1.0,0.327474445104599,0.8552052974700928,0.8552052974700928,1.0,1.0,-1.3459815979003906,0.5823137760162354,0.7636678814888,0.2630321085453033,0.0,0.0,0.6224097609519958,92.41314697265624,64.0,0.9261436462402344,-15260.08984375,350.02117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655517578125,309.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18179.23828125,18000.0,0.0,0.0,0.34785857796669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876296997070312,0.68763667345047,-6.982510058151092e-06,0.0,0.000353032228304,0.0,0.0,55.33294677734375,0.0,0.0,0.0,0.4395608007907867,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617777481675148,-1590.9503173828125,304.1564025878906,0.5849669575691223,0.1096591278910636,0.101682960987091,293.4132080078125,297.1499938964844,293.1499938964844,0.0202914215624332,-923.292236328125,304.1750793457031,0.4591245055198669,0.0575957857072353,0.0589269213378429,293.2157897949219,297.1499938964844,293.1499938964844,0.3111591637134552,-4399.37841796875,304.1593017578125,0.8944735527038574,0.3995991349220276,0.2811154723167419,293.2325744628906,297.1499938964844,293.1499938964844,0.3685441017150879,-6804.11328125,304.1615905761719,0.9398067593574524,0.4570786356925964,0.4346992671489715,293.2771301269531,297.1499938964844,293.1499938964844,0.0107589112594723,-3214.080810546875,302.3440856933594,0.4223767518997192,0.050000000745058,0.2390096783638,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3215983808040619,0.8549880981445312,0.8549880981445312,1.0,1.0,-1.3386937379837036,0.578925371170044,0.7597684264183044,0.2612711489200592,0.0,0.0,0.6182984113693237,87.5228271484375,52.0,-1.2596040964126587,-15145.451171875,335.4983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.575439453125,309.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18172.75390625,18000.0,0.0,0.0,0.34491828083992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786417961120605,0.6786487102508545,-6.906474027346121e-06,0.0,0.0003500482125673,0.0,0.0,53.83921813964844,0.0,0.0,0.0,0.4359838366508484,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606747083365917,-1571.9351806640625,304.1560974121094,0.5981827974319458,0.1087061464786529,0.1004453897476196,293.4075012207031,297.1499938964844,293.1499938964844,0.0166922565549612,-835.2894287109375,304.1727294921875,0.4513838589191437,0.0520849414169788,0.0533073954284191,293.2146911621094,297.1499938964844,293.1499938964844,0.309428721666336,-4380.169921875,304.1590881347656,0.9157398343086244,0.3981563746929168,0.2798245251178741,293.2310485839844,297.1499938964844,293.1499938964844,0.3664072453975677,-6773.26171875,304.1612854003906,0.9626285433769226,0.4552968442440033,0.4326325953006744,293.276123046875,297.1499938964844,293.1499938964844,0.0105644473806023,-3178.288818359375,302.3026123046875,0.4358448684215545,0.050000000745058,0.2371632903814315,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091726303100586,0.8545536994934082,0.8545536994934082,1.0,1.0,-1.3242156505584717,0.572190523147583,0.7520251274108887,0.2578118145465851,0.0,0.0,0.6104766130447388,77.44107055664062,40.0,-3.673062324523926,-14919.6220703125,306.2531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877685546875,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.513671875,18000.0,0.0,0.0,0.3390652239322662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616793274879456,0.66168612241745,-6.765194939362118e-06,0.0,0.0003441081207711,0.0,0.0,51.09967422485352,0.0,0.0,0.0,0.4292829632759094,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606747083365917,-1571.9351806640625,304.1560974121094,0.5981827974319458,0.1087061464786529,0.1004453897476196,293.4075012207031,297.1499938964844,293.1499938964844,0.0166922565549612,-835.2894287109375,304.1727294921875,0.4513838589191437,0.0520849414169788,0.0533073954284191,293.2146911621094,297.1499938964844,293.1499938964844,0.309428721666336,-4380.169921875,304.1590881347656,0.9157398343086244,0.3981563746929168,0.2798245251178741,293.2310485839844,297.1499938964844,293.1499938964844,0.3664072453975677,-6773.26171875,304.1612854003906,0.9626285433769226,0.4552968442440033,0.4326325953006744,293.276123046875,297.1499938964844,293.1499938964844,0.0105644473806023,-3178.288818359375,302.3026123046875,0.4358448684215545,0.050000000745058,0.2371632903814315,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091726303100586,0.8545536994934082,0.8545536994934082,1.0,1.0,-1.3242156505584717,0.572190523147583,0.7520251274108887,0.2578118145465851,0.0,0.0,0.6104766130447388,77.44107055664062,40.0,-3.673062324523926,-14919.6220703125,306.2531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877685546875,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.513671875,18000.0,0.0,0.0,0.3390652239322662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616793274879456,0.66168612241745,-6.765194939362118e-06,0.0,0.0003441081207711,0.0,0.0,51.09967422485352,0.0,0.0,0.0,0.4292829632759094,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596084184944629,-1553.64990234375,304.1558532714844,0.6143155694007874,0.1078211665153503,0.0992460176348686,293.4028015136719,297.1499938964844,293.1499938964844,0.0144719565287232,-774.4501953125,304.12127685546875,0.455091267824173,0.050000000745058,0.0496215745806694,293.2136535644531,297.1499938964844,293.1499938964844,0.3077266812324524,-4361.26171875,304.1589050292969,0.944958508014679,0.3967248499393463,0.2785284221172333,293.2296142578125,297.1499938964844,293.1499938964844,0.364313542842865,-6743.0029296875,304.1610107421875,0.9871883988380432,0.453533411026001,0.4305661916732788,293.2749328613281,297.1499938964844,293.1499938964844,0.0103708645328879,-3142.043212890625,302.26177978515625,0.4549278020858764,0.050000000745058,0.2352355122566223,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20526123046875,1.0,0.2959896326065063,0.8541193008422852,0.8541193008422852,1.0,1.0,-1.3119983673095703,0.566500186920166,0.7454982399940491,0.2549242079257965,0.0,0.0,0.6032202243804932,66.96295928955078,28.0,-7.413596153259277,-14710.7763671875,277.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887145996094,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.703125,18000.0,0.0,0.0,0.3332982659339905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459672451019287,0.6459738612174988,-6.637306796619669e-06,0.0,0.0003382553695701,0.0,0.0,48.655303955078125,0.0,0.0,0.0,0.4231463074684143,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596084184944629,-1553.64990234375,304.1558532714844,0.6143155694007874,0.1078211665153503,0.0992460176348686,293.4028015136719,297.1499938964844,293.1499938964844,0.0144719565287232,-774.4501953125,304.12127685546875,0.455091267824173,0.050000000745058,0.0496215745806694,293.2136535644531,297.1499938964844,293.1499938964844,0.3077266812324524,-4361.26171875,304.1589050292969,0.944958508014679,0.3967248499393463,0.2785284221172333,293.2296142578125,297.1499938964844,293.1499938964844,0.364313542842865,-6743.0029296875,304.1610107421875,0.9871883988380432,0.453533411026001,0.4305661916732788,293.2749328613281,297.1499938964844,293.1499938964844,0.0103708645328879,-3142.043212890625,302.26177978515625,0.4549278020858764,0.050000000745058,0.2352355122566223,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20526123046875,1.0,0.2959896326065063,0.8541193008422852,0.8541193008422852,1.0,1.0,-1.3119983673095703,0.566500186920166,0.7454982399940491,0.2549242079257965,0.0,0.0,0.6032202243804932,66.96295928955078,28.0,-7.413596153259277,-14710.7763671875,277.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887145996094,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.703125,18000.0,0.0,0.0,0.3332982659339905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459672451019287,0.6459738612174988,-6.637306796619669e-06,0.0,0.0003382553695701,0.0,0.0,48.655303955078125,0.0,0.0,0.0,0.4231463074684143,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.058637510985136,-1537.062255859375,304.155517578125,0.6302415132522583,0.1069962456822395,0.0981661528348922,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799751341342,-762.066650390625,304.0247802734375,0.4753678143024444,0.050000000745058,0.0492302179336547,293.21246337890625,297.1499938964844,293.1499938964844,0.3060778975486755,-4342.88671875,304.1587219238281,0.9738680720329284,0.3953518569469452,0.277294248342514,293.2211303710937,297.1499938964844,293.1499938964844,0.3479586541652679,-6491.98095703125,304.1868591308594,0.9990000128746032,0.4531762301921844,0.4135785102844238,293.27349853515625,297.1499938964844,293.1499938964844,0.0101979030296206,-3109.14990234375,302.2219543457031,0.475367784500122,0.050000000745058,0.2335269153118133,291.201416015625,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.2047119140625,1.0,0.2817722856998443,0.8537138104438782,0.8537138104438782,1.0,1.0,-1.2863390445709229,0.5545446276664734,0.7317944765090942,0.2491046786308288,0.0,0.0,0.5970433354377747,57.460487365722656,31.0,11.97898292541504,-14434.5419921875,246.5324859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5757141113281,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18116.9921875,18000.0,0.0,0.0,0.3277018070220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333246827125549,0.6333312392234802,-6.5328267737641e-06,0.0,0.0003325756988488,0.0,0.0,46.73114013671875,0.0,0.0,0.0,0.4181899726390838,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.058637510985136,-1537.062255859375,304.155517578125,0.6302415132522583,0.1069962456822395,0.0981661528348922,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799751341342,-762.066650390625,304.0247802734375,0.4753678143024444,0.050000000745058,0.0492302179336547,293.21246337890625,297.1499938964844,293.1499938964844,0.3060778975486755,-4342.88671875,304.1587219238281,0.9738680720329284,0.3953518569469452,0.277294248342514,293.2211303710937,297.1499938964844,293.1499938964844,0.3479586541652679,-6491.98095703125,304.1868591308594,0.9990000128746032,0.4531762301921844,0.4135785102844238,293.27349853515625,297.1499938964844,293.1499938964844,0.0101979030296206,-3109.14990234375,302.2219543457031,0.475367784500122,0.050000000745058,0.2335269153118133,291.201416015625,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.2047119140625,1.0,0.2817722856998443,0.8537138104438782,0.8537138104438782,1.0,1.0,-1.2863390445709229,0.5545446276664734,0.7317944765090942,0.2491046786308288,0.0,0.0,0.5970433354377747,57.460487365722656,31.0,11.97898292541504,-14434.5419921875,246.5324859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5757141113281,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18116.9921875,18000.0,0.0,0.0,0.3277018070220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333246827125549,0.6333312392234802,-6.5328267737641e-06,0.0,0.0003325756988488,0.0,0.0,46.73114013671875,0.0,0.0,0.0,0.4181899726390838,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572356171905994,-1512.5401611328125,304.1560363769531,0.639469563961029,0.1057250648736953,0.0969267711043357,293.4111633300781,297.1499938964844,293.1499938964844,0.0135322101414203,-749.738525390625,303.9151916503906,0.4856574237346649,0.050000000745058,0.0490302592515945,293.2117614746094,297.1499938964844,293.1499938964844,0.3033259212970733,-4311.1123046875,304.16033935546875,0.9895376563072203,0.3939133882522583,0.2761733531951904,293.1797180175781,297.1499938964844,293.1499938964844,0.3231673836708069,-6113.32275390625,304.2149963378906,0.9990000128746032,0.4597349762916565,0.3899655938148498,293.27178955078125,297.1499938964844,293.1499938964844,0.0100421980023384,-3075.307373046875,302.1907653808594,0.4856574237346649,0.050000000745058,0.2325784415006637,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620178222656,293.2943115234375,291.2477722167969,1.0,0.2716795206069946,0.853308379650116,0.853308379650116,1.0,1.0,-1.2537609338760376,0.5394206643104553,0.7143402695655823,0.2417479306459427,0.0,0.0,0.5809380412101746,51.92183303833008,49.0,36.20220184326172,-14034.392578125,222.5879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6056823730469,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.3984375,18000.0,0.0,0.0,0.3216585218906402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075809001922607,0.6075872182846069,-6.369458787958138e-06,0.0,0.0003264425322413,0.0,0.0,43.226749420166016,0.0,0.0,0.0,0.4086797833442688,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572356171905994,-1512.5401611328125,304.1560363769531,0.639469563961029,0.1057250648736953,0.0969267711043357,293.4111633300781,297.1499938964844,293.1499938964844,0.0135322101414203,-749.738525390625,303.9151916503906,0.4856574237346649,0.050000000745058,0.0490302592515945,293.2117614746094,297.1499938964844,293.1499938964844,0.3033259212970733,-4311.1123046875,304.16033935546875,0.9895376563072203,0.3939133882522583,0.2761733531951904,293.1797180175781,297.1499938964844,293.1499938964844,0.3231673836708069,-6113.32275390625,304.2149963378906,0.9990000128746032,0.4597349762916565,0.3899655938148498,293.27178955078125,297.1499938964844,293.1499938964844,0.0100421980023384,-3075.307373046875,302.1907653808594,0.4856574237346649,0.050000000745058,0.2325784415006637,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620178222656,293.2943115234375,291.2477722167969,1.0,0.2716795206069946,0.853308379650116,0.853308379650116,1.0,1.0,-1.2537609338760376,0.5394206643104553,0.7143402695655823,0.2417479306459427,0.0,0.0,0.5809380412101746,51.92183303833008,49.0,36.20220184326172,-14034.392578125,222.5879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6056823730469,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.3984375,18000.0,0.0,0.0,0.3216585218906402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075809001922607,0.6075872182846069,-6.369458787958138e-06,0.0,0.0003264425322413,0.0,0.0,43.226749420166016,0.0,0.0,0.0,0.4086797833442688,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567063875496387,-1503.552490234375,304.1558837890625,0.640407145023346,0.1051762476563453,0.0963591411709785,293.41607666015625,297.1499938964844,293.1499938964844,0.0133638391271233,-745.6010131835938,303.8558044433594,0.4873878061771393,0.050000000745058,0.0489971227943897,293.2115783691406,297.1499938964844,293.1499938964844,0.3025233745574951,-4302.23388671875,304.159912109375,0.9917643666267396,0.3931683599948883,0.2756339311599731,293.1581726074219,297.1499938964844,293.1499938964844,0.3186217546463012,-6047.267578125,304.21124267578125,0.9990000128746032,0.4635913372039795,0.3859100341796875,293.2708435058594,297.1499938964844,293.1499938964844,0.0100003601983189,-3067.652099609375,302.172607421875,0.4873878061771393,0.050000000745058,0.2324212491512298,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2469482421875,1.0,0.2702435553073883,0.8531056046485901,0.8531056046485901,1.0,1.0,-1.247326135635376,0.5364288091659546,0.7108972668647766,0.2402967065572738,0.0,0.0,0.5740540027618408,50.99004364013672,49.0,12.599798202514648,-13883.671875,218.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63873291015625,309.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18258.23046875,18000.0,0.0,0.0,0.3183840811252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925725698471069,0.5925788283348083,-6.26139853920904e-06,0.0,0.0003231193695683,0.0,0.0,41.1907958984375,0.0,0.0,0.0,0.4031857252120971,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563770867884159,-1498.21435546875,304.1553955078125,0.6388593912124634,0.1046796739101409,0.0958991944789886,293.4216613769531,297.1499938964844,293.1499938964844,0.0132336672395467,-742.9613647460938,303.7934875488281,0.4869276881217956,0.050000000745058,0.0490059182047843,293.21142578125,297.1499938964844,293.1499938964844,0.3022091686725616,-4299.25048828125,304.1586608886719,0.9905527234077454,0.3924161493778229,0.2751208245754242,293.14312744140625,297.1499938964844,293.1499938964844,0.3194833695888519,-6065.69580078125,304.19842529296875,0.9990000128746032,0.466450423002243,0.3869874477386474,293.2699279785156,297.1499938964844,293.1499938964844,0.0099836392328143,-3066.7490234375,302.15185546875,0.4869276881217956,0.050000000745058,0.2324629873037338,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.1982727050781,293.28729248046875,291.22906494140625,1.0,0.2707977592945099,0.8530117869377136,0.8530117869377136,1.0,1.0,-1.247507095336914,0.5364984273910522,0.7110086679458618,0.2403509616851806,0.0,0.0,0.5699083209037781,51.21557235717773,67.0,-20.51547622680664,-13795.6005859375,218.8734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66851806640625,308.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18212.0546875,18000.0,0.0,0.0,0.3150773346424103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809198021888733,0.5809260010719299,-6.167918400024064e-06,0.0,0.0003197634359821,0.0,0.0,39.599979400634766,0.0,0.0,0.0,0.3988526463508606,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560231059789657,-1493.0499267578125,304.1542053222656,0.6300439238548279,0.1037263423204422,0.095147855579853,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399074405431,-740.2807006835938,303.6612243652344,0.4808194935321808,0.050000000745058,0.0491245649755001,293.2113342285156,297.1499938964844,293.1499938964844,0.302349716424942,-4302.37109375,304.1555480957031,0.9795106649398804,0.3908801674842834,0.2741488516330719,293.138427734375,297.1499938964844,293.1499938964844,0.333880752325058,-6297.99169921875,304.15789794921875,0.9990000128746032,0.4676501750946045,0.4012639820575714,293.2686462402344,297.1499938964844,293.1499938964844,0.0099967271089553,-3077.054443359375,302.1047668457031,0.4808194935321808,0.050000000745058,0.2330257892608642,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770648300647735,0.8528240323066711,0.8528240323066711,1.0,1.0,-1.2633849382400513,0.543825089931488,0.7195598483085632,0.2439190149307251,0.0,0.0,0.5700202584266663,54.4485969543457,70.0,-68.99539947509766,-13809.6513671875,231.4696655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6686706542969,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.515625,18000.0,0.0,0.0,0.3089659214019775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731207132339478,0.5731267929077148,-6.076053523429437e-06,0.0,0.0003135611477773,0.0,0.0,38.4036979675293,0.0,0.0,0.0,0.3956257700920105,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560231059789657,-1493.0499267578125,304.1542053222656,0.6300439238548279,0.1037263423204422,0.095147855579853,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399074405431,-740.2807006835938,303.6612243652344,0.4808194935321808,0.050000000745058,0.0491245649755001,293.2113342285156,297.1499938964844,293.1499938964844,0.302349716424942,-4302.37109375,304.1555480957031,0.9795106649398804,0.3908801674842834,0.2741488516330719,293.138427734375,297.1499938964844,293.1499938964844,0.333880752325058,-6297.99169921875,304.15789794921875,0.9990000128746032,0.4676501750946045,0.4012639820575714,293.2686462402344,297.1499938964844,293.1499938964844,0.0099967271089553,-3077.054443359375,302.1047668457031,0.4808194935321808,0.050000000745058,0.2330257892608642,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770648300647735,0.8528240323066711,0.8528240323066711,1.0,1.0,-1.2633849382400513,0.543825089931488,0.7195598483085632,0.2439190149307251,0.0,0.0,0.5700202584266663,54.4485969543457,70.0,-68.99539947509766,-13809.6513671875,231.4696655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6686706542969,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.515625,18000.0,0.0,0.0,0.3089659214019775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731207132339478,0.5731267929077148,-6.076053523429437e-06,0.0,0.0003135611477773,0.0,0.0,38.4036979675293,0.0,0.0,0.0,0.3956257700920105,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556588135659694,-1487.6055908203125,304.1534118652344,0.6214602589607239,0.1027867496013641,0.0944204851984977,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327310085296,-736.9935302734375,303.521728515625,0.474270224571228,0.050000000745058,0.0492512322962284,293.2113037109375,297.1499938964844,293.1499938964844,0.3023862242698669,-4303.87548828125,304.1537170410156,0.9673503041267396,0.3893309235572815,0.2731668055057525,293.1607360839844,297.1499938964844,293.1499938964844,0.3494970202445984,-6541.51953125,304.1297302246094,0.9990000128746032,0.4634551703929901,0.4159683287143707,293.26873779296875,297.1499938964844,293.1499938964844,0.0100039979442954,-3085.849609375,302.0546264648437,0.474270224571228,0.050000000745058,0.2336266487836837,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547302246094,293.3095703125,291.1185913085937,1.0,0.2829455435276031,0.8526363372802734,0.8526363372802734,1.0,1.0,-1.2798607349395752,0.5513889193534851,0.7284718155860901,0.2477847933769226,0.0,0.0,0.5778189897537231,57.90118789672852,73.0,-63.72435760498047,-13922.916015625,245.05067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417785644531,308.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.052734375,18000.0,0.0,0.0,0.3043716251850128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833648443222046,0.5833709836006165,-6.1155506045906805e-06,0.0,0.0003088985104113,0.0,0.0,39.55006408691406,0.0,0.0,0.0,0.3989713191986084,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556588135659694,-1487.6055908203125,304.1534118652344,0.6214602589607239,0.1027867496013641,0.0944204851984977,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327310085296,-736.9935302734375,303.521728515625,0.474270224571228,0.050000000745058,0.0492512322962284,293.2113037109375,297.1499938964844,293.1499938964844,0.3023862242698669,-4303.87548828125,304.1537170410156,0.9673503041267396,0.3893309235572815,0.2731668055057525,293.1607360839844,297.1499938964844,293.1499938964844,0.3494970202445984,-6541.51953125,304.1297302246094,0.9990000128746032,0.4634551703929901,0.4159683287143707,293.26873779296875,297.1499938964844,293.1499938964844,0.0100039979442954,-3085.849609375,302.0546264648437,0.474270224571228,0.050000000745058,0.2336266487836837,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547302246094,293.3095703125,291.1185913085937,1.0,0.2829455435276031,0.8526363372802734,0.8526363372802734,1.0,1.0,-1.2798607349395752,0.5513889193534851,0.7284718155860901,0.2477847933769226,0.0,0.0,0.5778189897537231,57.90118789672852,73.0,-63.72435760498047,-13922.916015625,245.05067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417785644531,308.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.052734375,18000.0,0.0,0.0,0.3043716251850128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833648443222046,0.5833709836006165,-6.1155506045906805e-06,0.0,0.0003088985104113,0.0,0.0,39.55006408691406,0.0,0.0,0.0,0.3989713191986084,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551591031253337,-1479.5357666015625,304.1531066894531,0.6133068203926086,0.101913534104824,0.0937086343765258,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871067866683,-731.8340454101562,303.3771667480469,0.4675259590148926,0.050000000745058,0.0493744537234306,293.2114562988281,297.1499938964844,293.1499938964844,0.3017661571502685,-4297.27001953125,304.1535339355469,0.9552628397941588,0.3877506256103515,0.272164911031723,293.193359375,297.1499938964844,293.1499938964844,0.3641481697559356,-6764.42919921875,304.1122741699219,0.9990000128746032,0.456587016582489,0.4297893941402435,293.2701416015625,297.1499938964844,293.1499938964844,0.0099856909364461,-3087.326416015625,302.0047607421875,0.4675259590148926,0.050000000745058,0.2342111468315124,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886747121810913,0.8519821166992188,0.8519821166992188,1.0,1.0,-1.2952384948730469,0.5584143400192261,0.7368241548538208,0.2514050006866455,0.0,0.0,0.5873673558235168,61.25406646728516,76.0,-44.19205474853516,-14031.875,258.2972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016052246094,308.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.673828125,18000.0,0.0,0.0,0.3016572892665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600016713142395,0.6000229120254517,-6.222461706784088e-06,0.0,0.0003061438037548,0.0,0.0,41.68999481201172,0.0,0.0,0.0,0.405005395412445,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551591031253337,-1479.5357666015625,304.1531066894531,0.6133068203926086,0.101913534104824,0.0937086343765258,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871067866683,-731.8340454101562,303.3771667480469,0.4675259590148926,0.050000000745058,0.0493744537234306,293.2114562988281,297.1499938964844,293.1499938964844,0.3017661571502685,-4297.27001953125,304.1535339355469,0.9552628397941588,0.3877506256103515,0.272164911031723,293.193359375,297.1499938964844,293.1499938964844,0.3641481697559356,-6764.42919921875,304.1122741699219,0.9990000128746032,0.456587016582489,0.4297893941402435,293.2701416015625,297.1499938964844,293.1499938964844,0.0099856909364461,-3087.326416015625,302.0047607421875,0.4675259590148926,0.050000000745058,0.2342111468315124,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886747121810913,0.8519821166992188,0.8519821166992188,1.0,1.0,-1.2952384948730469,0.5584143400192261,0.7368241548538208,0.2514050006866455,0.0,0.0,0.5873673558235168,61.25406646728516,76.0,-44.19205474853516,-14031.875,258.2972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016052246094,308.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.673828125,18000.0,0.0,0.0,0.3016572892665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600016713142395,0.6000229120254517,-6.222461706784088e-06,0.0,0.0003061438037548,0.0,0.0,41.68999481201172,0.0,0.0,0.0,0.405005395412445,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549483634531497,-1476.04443359375,304.1524353027344,0.6031882762908936,0.101580262184143,0.0934856012463569,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288463801145,-725.5781860351562,303.2276306152344,0.4569079577922821,0.050000000745058,0.049554917961359,293.21160888671875,297.1499938964844,293.1499938964844,0.3004963099956512,-4282.703125,304.154541015625,0.9383761882781982,0.3861643373966217,0.27120041847229,293.22222900390625,297.1499938964844,293.1499938964844,0.3630993068218231,-6741.8125,304.1275634765625,0.987686812877655,0.4495874345302582,0.4277953803539276,293.272216796875,297.1499938964844,293.1499938964844,0.0099625932052731,-3085.5146484375,301.95660400390625,0.4569079577922821,0.050000000745058,0.2350671887397766,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.09295654296875,1.0,0.2937019169330597,0.8513278961181641,0.8513278961181641,1.0,1.0,-1.2926770448684692,0.5571112036705017,0.7355658411979675,0.2509777843952179,0.0,0.0,0.5962442755699158,65.79121398925781,79.0,1.4179099798202517,-14025.845703125,267.27752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993591308594,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.705078125,18000.0,0.0,0.0,0.3006744384765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195624470710754,0.6195687651634216,-6.364282398862997e-06,0.0,0.0003051463281735,0.0,0.0,44.38103866577149,0.0,0.0,0.0,0.412267655134201,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549483634531497,-1476.04443359375,304.1524353027344,0.6031882762908936,0.101580262184143,0.0934856012463569,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288463801145,-725.5781860351562,303.2276306152344,0.4569079577922821,0.050000000745058,0.049554917961359,293.21160888671875,297.1499938964844,293.1499938964844,0.3004963099956512,-4282.703125,304.154541015625,0.9383761882781982,0.3861643373966217,0.27120041847229,293.22222900390625,297.1499938964844,293.1499938964844,0.3630993068218231,-6741.8125,304.1275634765625,0.987686812877655,0.4495874345302582,0.4277953803539276,293.272216796875,297.1499938964844,293.1499938964844,0.0099625932052731,-3085.5146484375,301.95660400390625,0.4569079577922821,0.050000000745058,0.2350671887397766,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.09295654296875,1.0,0.2937019169330597,0.8513278961181641,0.8513278961181641,1.0,1.0,-1.2926770448684692,0.5571112036705017,0.7355658411979675,0.2509777843952179,0.0,0.0,0.5962442755699158,65.79121398925781,79.0,1.4179099798202517,-14025.845703125,267.27752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993591308594,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.705078125,18000.0,0.0,0.0,0.3006744384765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195624470710754,0.6195687651634216,-6.364282398862997e-06,0.0,0.0003051463281735,0.0,0.0,44.38103866577149,0.0,0.0,0.0,0.412267655134201,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547769702970981,-1472.99560546875,304.1523132324219,0.5984418392181396,0.1013319641351699,0.0933886766433715,293.4835510253906,297.1499938964844,293.1499938964844,0.0121816415339708,-721.4749145507812,303.1514587402344,0.4520971477031708,0.050000000745058,0.0496432743966579,293.2118225097656,297.1499938964844,293.1499938964844,0.2994757890701294,-4270.79052734375,304.15557861328125,0.9303571581840516,0.3853415846824646,0.2707016766071319,293.228759765625,297.1499938964844,293.1499938964844,0.3606677949428558,-6702.35791015625,304.1360168457031,0.9804448485374452,0.447381854057312,0.4254555404186249,293.2733764648437,297.1499938964844,293.1499938964844,0.0099390400573611,-3080.892578125,301.9345703125,0.4520971477031708,0.050000000745058,0.2354863137006759,291.1038513183594,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058654785156,1.0,0.2959335148334503,0.8510007858276367,0.8510007858276367,1.0,1.0,-1.289763569831848,0.5557194948196411,0.7340440154075623,0.2503420412540436,0.0,0.0,0.5979301333427429,67.98633575439453,79.0,15.662778854370115,-13981.1337890625,270.9416198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8514099121094,308.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17883.8046875,18000.0,0.0,0.0,0.3006063401699066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625219464302063,0.6252259016036987,-6.418147222575499e-06,0.0,0.0003050772065762,0.0,0.0,45.25147247314453,0.0,0.0,0.0,0.4145167171955108,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545610897243022,-1469.2667236328125,304.1522827148437,0.5938840508460999,0.1009962260723114,0.0932047292590141,293.4912109375,297.1499938964844,293.1499938964844,0.012037081643939,-717.505615234375,303.0732727050781,0.4478862583637237,0.050000000745058,0.0497259795665741,293.2120666503906,297.1499938964844,293.1499938964844,0.2985822260379791,-4260.48388671875,304.1561584472656,0.9230647087097168,0.3845101594924927,0.2701880037784576,293.2325744628906,297.1499938964844,293.1499938964844,0.3588846623897552,-6673.6416015625,304.1417541503906,0.9737308621406556,0.4456352293491363,0.4236867129802704,293.2745056152344,297.1499938964844,293.1499938964844,0.009917564690113,-3077.233154296875,301.911376953125,0.4478862583637237,0.050000000745058,0.2358786314725875,291.1116638183594,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.364501953125,291.1126708984375,1.0,0.2980463802814483,0.8507089614868164,0.8507089614868164,1.0,1.0,-1.2873728275299072,0.5545691251754761,0.7328036427497864,0.2498390972614288,0.0,0.0,0.5996714234352112,70.0465087890625,82.0,16.521141052246094,-13930.7412109375,274.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137145996094,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.408203125,18000.0,0.0,0.0,0.3007208406925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291916370391846,0.6291981339454651,-6.455326001741923e-06,0.0,0.0003051934181712,0.0,0.0,45.86490249633789,0.0,0.0,0.0,0.4161472022533417,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539820156991481,-1459.3870849609375,304.1524963378906,0.5851188898086548,0.1001576408743858,0.0926435068249702,293.5068359375,297.1499938964844,293.1499938964844,0.0117462826892733,-709.3731079101562,302.9119567871094,0.4407294392585754,0.050000000745058,0.0498801469802856,293.2124938964844,297.1499938964844,293.1499938964844,0.2969001233577728,-4241.22265625,304.15692138671875,0.910364270210266,0.3828472197055816,0.2691464722156524,293.2359619140625,297.1499938964844,293.1499938964844,0.3561609089374542,-6630.4873046875,304.14892578125,0.9613248109817504,0.4428451955318451,0.4210233390331268,293.2767333984375,297.1499938964844,293.1499938964844,0.0098748793825507,-3070.367431640625,301.86358642578125,0.4407294392585754,0.050000000745058,0.236609935760498,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019873201847076,0.8501253724098206,0.8501253724098206,1.0,1.0,-1.2833144664764404,0.5525996088981628,0.7307148575782776,0.2490130364894867,0.0,0.0,0.6028626561164856,73.89350128173828,85.0,14.90577793121338,-13842.8486328125,281.2774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.544921875,18000.0,0.0,0.0,0.301363080739975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364067792892456,0.6364132761955261,-6.515329914691392e-06,0.0,0.0003058451984543,0.0,0.0,46.94810104370117,0.0,0.0,0.0,0.418977826833725,4.0,0.0,1.0
