time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539820156991481,-1459.3870849609375,304.1524963378906,0.5851188898086548,0.1001576408743858,0.0926435068249702,293.5068359375,297.1499938964844,293.1499938964844,0.0117462826892733,-709.3731079101562,302.9119567871094,0.4407294392585754,0.050000000745058,0.0498801469802856,293.2124938964844,297.1499938964844,293.1499938964844,0.2969001233577728,-4241.22265625,304.15692138671875,0.910364270210266,0.3828472197055816,0.2691464722156524,293.2359619140625,297.1499938964844,293.1499938964844,0.3561609089374542,-6630.4873046875,304.14892578125,0.9613248109817504,0.4428451955318451,0.4210233390331268,293.2767333984375,297.1499938964844,293.1499938964844,0.0098748793825507,-3070.367431640625,301.86358642578125,0.4407294392585754,0.050000000745058,0.236609935760498,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019873201847076,0.8501253724098206,0.8501253724098206,1.0,1.0,-1.2833144664764404,0.5525996088981628,0.7307148575782776,0.2490130364894867,0.0,0.0,0.6028626561164856,73.89350128173828,85.0,14.90577793121338,-13842.8486328125,281.2774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.544921875,18000.0,0.0,0.0,0.301363080739975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364067792892456,0.6364132761955261,-6.515329914691392e-06,0.0,0.0003058451984543,0.0,0.0,46.94810104370117,0.0,0.0,0.0,0.418977826833725,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532800443470478,-1447.460205078125,304.15283203125,0.5767964124679565,0.099216304719448,0.0919516161084175,293.5225524902344,297.1499938964844,293.1499938964844,0.011450532823801,-700.713134765625,302.7450866699219,0.4347623288631439,0.050000000745058,0.0500245429575443,293.2128601074219,297.1499938964844,293.1499938964844,0.2952027320861816,-4221.82470703125,304.1574401855469,0.8999573588371277,0.3811922371387481,0.268102079629898,293.2369384765625,297.1499938964844,293.1499938964844,0.3537881374359131,-6593.7265625,304.1531677246094,0.9497877955436708,0.4404668509960174,0.4188618957996368,293.2788391113281,297.1499938964844,293.1499938964844,0.0098287481814622,-3062.68505859375,301.8154602050781,0.4347623288631439,0.050000000745058,0.2372948974370956,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697265625,293.3802185058594,291.1317749023437,1.0,0.3056373000144958,0.8495417833328247,0.8495417833328247,1.0,1.0,-1.27963125705719,0.5507996678352356,0.7288315892219543,0.248286947607994,0.0,0.0,0.6047567129135132,77.49922180175781,88.0,14.036953926086426,-13760.8037109375,287.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.92578125,18000.0,0.0,0.0,0.3023631870746612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413425207138062,0.6413490772247314,-6.558688710356364e-06,0.0,0.0003068602236453,0.0,0.0,47.711212158203125,0.0,0.0,0.0,0.4209278523921966,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532800443470478,-1447.460205078125,304.15283203125,0.5767964124679565,0.099216304719448,0.0919516161084175,293.5225524902344,297.1499938964844,293.1499938964844,0.011450532823801,-700.713134765625,302.7450866699219,0.4347623288631439,0.050000000745058,0.0500245429575443,293.2128601074219,297.1499938964844,293.1499938964844,0.2952027320861816,-4221.82470703125,304.1574401855469,0.8999573588371277,0.3811922371387481,0.268102079629898,293.2369384765625,297.1499938964844,293.1499938964844,0.3537881374359131,-6593.7265625,304.1531677246094,0.9497877955436708,0.4404668509960174,0.4188618957996368,293.2788391113281,297.1499938964844,293.1499938964844,0.0098287481814622,-3062.68505859375,301.8154602050781,0.4347623288631439,0.050000000745058,0.2372948974370956,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697265625,293.3802185058594,291.1317749023437,1.0,0.3056373000144958,0.8495417833328247,0.8495417833328247,1.0,1.0,-1.27963125705719,0.5507996678352356,0.7288315892219543,0.248286947607994,0.0,0.0,0.6047567129135132,77.49922180175781,88.0,14.036953926086426,-13760.8037109375,287.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.92578125,18000.0,0.0,0.0,0.3023631870746612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413425207138062,0.6413490772247314,-6.558688710356364e-06,0.0,0.0003068602236453,0.0,0.0,47.711212158203125,0.0,0.0,0.0,0.4209278523921966,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525325387716293,-1434.8065185546875,304.15313720703125,0.5689183473587036,0.0982438623905181,0.091213509440422,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524164676666,-691.5896606445312,302.5731201171875,0.4296428561210632,0.050000000745058,0.0501626059412956,293.213134765625,297.1499938964844,293.1499938964844,0.2935001850128174,-4202.38671875,304.15777587890625,0.8907998204231262,0.3795455992221832,0.2670588493347168,293.23699951171875,297.1499938964844,293.1499938964844,0.3515188992023468,-6559.1318359375,304.1558837890625,0.9388968348503112,0.4382509291172027,0.4168885946273803,293.28082275390625,297.1499938964844,293.1499938964844,0.0097801052033901,-3054.386962890625,301.7669372558594,0.4296428561210632,0.050000000745058,0.2379498034715652,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107421875,293.3870544433594,291.1415405273437,1.0,0.3090729713439941,0.8490724563598633,0.8490724563598633,1.0,1.0,-1.2760761976242063,0.549063503742218,0.7270127534866333,0.2476108968257904,0.0,0.0,0.605369508266449,80.94691467285156,91.0,13.961234092712402,-13682.9755859375,293.6644592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,308.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.794921875,18000.0,0.0,0.0,0.3034907579421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437243819236755,0.6437309384346008,-6.582673449884169e-06,0.0,0.000308004557155,0.0,0.0,48.09993362426758,0.0,0.0,0.0,0.4218983352184295,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525325387716293,-1434.8065185546875,304.15313720703125,0.5689183473587036,0.0982438623905181,0.091213509440422,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524164676666,-691.5896606445312,302.5731201171875,0.4296428561210632,0.050000000745058,0.0501626059412956,293.213134765625,297.1499938964844,293.1499938964844,0.2935001850128174,-4202.38671875,304.15777587890625,0.8907998204231262,0.3795455992221832,0.2670588493347168,293.23699951171875,297.1499938964844,293.1499938964844,0.3515188992023468,-6559.1318359375,304.1558837890625,0.9388968348503112,0.4382509291172027,0.4168885946273803,293.28082275390625,297.1499938964844,293.1499938964844,0.0097801052033901,-3054.386962890625,301.7669372558594,0.4296428561210632,0.050000000745058,0.2379498034715652,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107421875,293.3870544433594,291.1415405273437,1.0,0.3090729713439941,0.8490724563598633,0.8490724563598633,1.0,1.0,-1.2760761976242063,0.549063503742218,0.7270127534866333,0.2476108968257904,0.0,0.0,0.605369508266449,80.94691467285156,91.0,13.961234092712402,-13682.9755859375,293.6644592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,308.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.794921875,18000.0,0.0,0.0,0.3034907579421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437243819236755,0.6437309384346008,-6.582673449884169e-06,0.0,0.000308004557155,0.0,0.0,48.09993362426758,0.0,0.0,0.0,0.4218983352184295,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517679788172245,-1421.9014892578125,304.1533508300781,0.561464250087738,0.097267597913742,0.0904631987214088,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532216399908,-682.0137329101562,302.3963623046875,0.4251661300659179,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.291782408952713,-4182.77001953125,304.1580505371094,0.8823844194412231,0.3779059052467346,0.2660174071788788,293.2366943359375,297.1499938964844,293.1499938964844,0.349264532327652,-6525.10791015625,304.1576538085937,0.9286310076713562,0.4361124336719513,0.414998322725296,293.28277587890625,297.1499938964844,293.1499938964844,0.0097291152924299,-3045.455810546875,301.7181091308594,0.4251661300659179,0.050000000745058,0.2385837137699127,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.39361572265625,291.15191650390625,1.0,0.3123452663421631,0.8486031889915466,0.8486031889915466,1.0,1.0,-1.272577881813049,0.5473501682281494,0.7252276539802551,0.2469605058431625,0.0,0.0,0.6045592427253723,84.2837142944336,94.0,14.454864501953123,-13607.4384765625,299.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.3045493364334106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432929039001465,0.6432995200157166,-6.585250048374292e-06,0.0,0.0003090788668487,0.0,0.0,48.06974029541016,0.0,0.0,0.0,0.4217857420444488,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517679788172245,-1421.9014892578125,304.1533508300781,0.561464250087738,0.097267597913742,0.0904631987214088,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532216399908,-682.0137329101562,302.3963623046875,0.4251661300659179,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.291782408952713,-4182.77001953125,304.1580505371094,0.8823844194412231,0.3779059052467346,0.2660174071788788,293.2366943359375,297.1499938964844,293.1499938964844,0.349264532327652,-6525.10791015625,304.1576538085937,0.9286310076713562,0.4361124336719513,0.414998322725296,293.28277587890625,297.1499938964844,293.1499938964844,0.0097291152924299,-3045.455810546875,301.7181091308594,0.4251661300659179,0.050000000745058,0.2385837137699127,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.39361572265625,291.15191650390625,1.0,0.3123452663421631,0.8486031889915466,0.8486031889915466,1.0,1.0,-1.272577881813049,0.5473501682281494,0.7252276539802551,0.2469605058431625,0.0,0.0,0.6045592427253723,84.2837142944336,94.0,14.454864501953123,-13607.4384765625,299.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.3045493364334106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432929039001465,0.6432995200157166,-6.585250048374292e-06,0.0,0.0003090788668487,0.0,0.0,48.06974029541016,0.0,0.0,0.0,0.4217857420444488,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513842664659023,-1415.439208984375,304.1534423828125,0.5578857064247131,0.0967813432216644,0.0900878980755806,293.5616760253906,297.1499938964844,293.1499938964844,0.0107039166614413,-677.0777587890625,302.3062438964844,0.4231226146221161,0.050000000745058,0.0503618270158767,293.2134094238281,297.1499938964844,293.1499938964844,0.2909217178821563,-4172.9384765625,304.1581420898437,0.8784133791923523,0.3770883083343506,0.2654974162578583,293.2364501953125,297.1499938964844,293.1499938964844,0.3481400907039642,-6508.22314453125,304.1582946777344,0.9237489700317384,0.4350613057613373,0.4140712320804596,293.2837219238281,297.1499938964844,293.1499938964844,0.0097029898315668,-3040.8154296875,301.6935729980469,0.4231226146221161,0.050000000745058,0.238894835114479,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571960449219,1.0,0.3139325976371765,0.8483685255050659,0.8483685255050659,1.0,1.0,-1.2708425521850586,0.5464985966682434,0.7243439555168152,0.2466431409120559,0.0,0.0,0.6036173701286316,85.92135620117188,94.0,14.598584175109863,-13569.8349609375,302.2552185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364074707031,307.984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.650390625,18000.0,0.0,0.0,0.3049997687339782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419795155525208,0.641986072063446,-6.578064130735584e-06,0.0,0.0003095360007137,0.0,0.0,47.89041519165039,0.0,0.0,0.0,0.4213068783283233,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510013401508331,-1409.0003662109375,304.15350341796875,0.5544016361236572,0.0962971150875091,0.0897136032581329,293.56939697265625,297.1499938964844,293.1499938964844,0.010554882697761,-672.046630859375,302.2149353027344,0.4211905300617218,0.050000000745058,0.050426747649908,293.2134704589844,297.1499938964844,293.1499938964844,0.2900629043579101,-4163.12890625,304.1582336425781,0.8745842576026917,0.3762722313404083,0.2649779021739959,293.2361755371094,297.1499938964844,293.1499938964844,0.3470202088356018,-6491.45068359375,304.1588134765625,0.9190514087677002,0.4340198338031769,0.4131532609462738,293.2846374511719,297.1499938964844,293.1499938964844,0.0096765225753188,-3036.0859375,301.6688842773437,0.4211905300617218,0.050000000745058,0.2392027825117111,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5918884277344,293.3999938964844,291.16241455078125,1.0,0.315492033958435,0.8481363654136658,0.8481363654136658,1.0,1.0,-1.269115328788757,0.5456500053405762,0.7234653234481812,0.2463309168815612,0.0,0.0,0.6023237705230713,87.54229736328125,97.0,14.567816734313965,-13532.0703125,305.0287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,307.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.013671875,18000.0,0.0,0.0,0.3053719997406006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399311423301697,0.639937698841095,-6.565141120518092e-06,0.0,0.000309913768433,0.0,0.0,47.60160446166992,0.0,0.0,0.0,0.4205452799797058,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502413660287857,-1396.2547607421875,304.1535949707031,0.5477036833763123,0.0953354835510253,0.0889693424105644,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586224675178,-661.7377319335938,302.02886962890625,0.4176147878170013,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883616387844085,-4143.6982421875,304.1583251953125,0.8673126101493835,0.3746443092823028,0.263940691947937,293.2355651855469,297.1499938964844,293.1499938964844,0.3448062241077423,-6458.39111328125,304.1595764160156,0.9102734327316284,0.4319611489772796,0.4113397598266601,293.2864685058594,297.1499938964844,293.1499938964844,0.0096230013296008,-3026.4853515625,301.619140625,0.4176147878170013,0.050000000745058,0.2398109585046768,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185414373874664,0.8476719856262207,0.8476719856262207,1.0,1.0,-1.2656841278076172,0.5439608097076416,0.7217233180999756,0.245721161365509,0.0,0.0,0.5987826585769653,90.74362182617188,100.0,13.85134983062744,-13455.4833984375,310.4735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,307.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.974609375,18000.0,0.0,0.0,0.3058275282382965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338037252426147,0.63381028175354,-6.5233921304752585e-06,0.0,0.0003103760827798,0.0,0.0,46.72626495361328,0.0,0.0,0.0,0.4182440042495727,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502413660287857,-1396.2547607421875,304.1535949707031,0.5477036833763123,0.0953354835510253,0.0889693424105644,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586224675178,-661.7377319335938,302.02886962890625,0.4176147878170013,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883616387844085,-4143.6982421875,304.1583251953125,0.8673126101493835,0.3746443092823028,0.263940691947937,293.2355651855469,297.1499938964844,293.1499938964844,0.3448062241077423,-6458.39111328125,304.1595764160156,0.9102734327316284,0.4319611489772796,0.4113397598266601,293.2864685058594,297.1499938964844,293.1499938964844,0.0096230013296008,-3026.4853515625,301.619140625,0.4176147878170013,0.050000000745058,0.2398109585046768,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185414373874664,0.8476719856262207,0.8476719856262207,1.0,1.0,-1.2656841278076172,0.5439608097076416,0.7217233180999756,0.245721161365509,0.0,0.0,0.5987826585769653,90.74362182617188,100.0,13.85134983062744,-13455.4833984375,310.4735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,307.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.974609375,18000.0,0.0,0.0,0.3058275282382965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338037252426147,0.63381028175354,-6.5233921304752585e-06,0.0,0.0003103760827798,0.0,0.0,46.72626495361328,0.0,0.0,0.0,0.4182440042495727,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494934879243373,-1383.760009765625,304.1536560058594,0.5413491129875183,0.0943834111094474,0.0882318988442421,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655324593186,-651.1348876953125,301.8381042480469,0.4143612086772918,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866971492767334,-4124.6982421875,304.1583251953125,0.8605037331581116,0.3730222582817077,0.2629062235355377,293.2348937988281,297.1499938964844,293.1499938964844,0.3426454365253448,-6426.22900390625,304.15997314453125,0.90244460105896,0.4299311637878418,0.4095524251461029,293.28826904296875,297.1499938964844,293.1499938964844,0.009569183923304,-3016.849365234375,301.5687255859375,0.4143612086772918,0.050000000745058,0.2404109686613083,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215141594409942,0.8472076654434204,0.8472076654434204,1.0,1.0,-1.2622839212417605,0.542282223701477,0.7200016379356384,0.2451311349868774,0.0,0.0,0.5941447019577026,93.90220642089844,103.0,12.246496200561523,-13376.900390625,315.8075866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.875,18000.0,0.0,0.0,0.3058266043663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252968311309814,0.625303328037262,-6.4630758060957305e-06,0.0,0.0003103751223534,0.0,0.0,45.5139274597168,0.0,0.0,0.0,0.4150396585464477,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494934879243373,-1383.760009765625,304.1536560058594,0.5413491129875183,0.0943834111094474,0.0882318988442421,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655324593186,-651.1348876953125,301.8381042480469,0.4143612086772918,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866971492767334,-4124.6982421875,304.1583251953125,0.8605037331581116,0.3730222582817077,0.2629062235355377,293.2348937988281,297.1499938964844,293.1499938964844,0.3426454365253448,-6426.22900390625,304.15997314453125,0.90244460105896,0.4299311637878418,0.4095524251461029,293.28826904296875,297.1499938964844,293.1499938964844,0.009569183923304,-3016.849365234375,301.5687255859375,0.4143612086772918,0.050000000745058,0.2404109686613083,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215141594409942,0.8472076654434204,0.8472076654434204,1.0,1.0,-1.2622839212417605,0.542282223701477,0.7200016379356384,0.2451311349868774,0.0,0.0,0.5941447019577026,93.90220642089844,103.0,12.246496200561523,-13376.900390625,315.8075866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.875,18000.0,0.0,0.0,0.3058266043663025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252968311309814,0.625303328037262,-6.4630758060957305e-06,0.0,0.0003103751223534,0.0,0.0,45.5139274597168,0.0,0.0,0.0,0.4150396585464477,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487615317106246,-1371.5819091796875,304.1536560058594,0.5353211164474487,0.0934415906667709,0.0875021964311599,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763651818037,-640.2738647460938,301.6426696777344,0.411366194486618,0.050000000745058,0.0508066639304161,293.2136535644531,297.1499938964844,293.1499938964844,0.2850835919380188,-4106.2939453125,304.1582336425781,0.8541026711463928,0.371406227350235,0.2618749141693115,293.2341613769531,297.1499938964844,293.1499938964844,0.3405559659004211,-6395.20556640625,304.1601257324219,0.8952836990356445,0.4279269576072693,0.4077885448932647,293.2900085449219,297.1499938964844,293.1499938964844,0.0095155481249094,-3007.326904296875,301.5175170898437,0.411366194486618,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.7115783691406,293.4179992675781,291.1878662109375,1.0,0.3244251906871795,0.8467543721199036,0.8467543721199036,1.0,1.0,-1.2589160203933716,0.540607750415802,0.7183083295822144,0.244585171341896,0.0,0.0,0.588680624961853,97.03008270263672,106.0,9.928960800170898,-13296.1142578125,321.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13922119140625,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3515625,18000.0,0.0,0.0,0.3053199648857116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149614453315735,0.6149678230285645,-6.388735073414864e-06,0.0,0.0003098609449807,0.0,0.0,44.06086730957031,0.0,0.0,0.0,0.411154955625534,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487615317106246,-1371.5819091796875,304.1536560058594,0.5353211164474487,0.0934415906667709,0.0875021964311599,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763651818037,-640.2738647460938,301.6426696777344,0.411366194486618,0.050000000745058,0.0508066639304161,293.2136535644531,297.1499938964844,293.1499938964844,0.2850835919380188,-4106.2939453125,304.1582336425781,0.8541026711463928,0.371406227350235,0.2618749141693115,293.2341613769531,297.1499938964844,293.1499938964844,0.3405559659004211,-6395.20556640625,304.1601257324219,0.8952836990356445,0.4279269576072693,0.4077885448932647,293.2900085449219,297.1499938964844,293.1499938964844,0.0095155481249094,-3007.326904296875,301.5175170898437,0.411366194486618,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.7115783691406,293.4179992675781,291.1878662109375,1.0,0.3244251906871795,0.8467543721199036,0.8467543721199036,1.0,1.0,-1.2589160203933716,0.540607750415802,0.7183083295822144,0.244585171341896,0.0,0.0,0.588680624961853,97.03008270263672,106.0,9.928960800170898,-13296.1142578125,321.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13922119140625,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3515625,18000.0,0.0,0.0,0.3053199648857116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149614453315735,0.6149678230285645,-6.388735073414864e-06,0.0,0.0003098609449807,0.0,0.0,44.06086730957031,0.0,0.0,0.0,0.411154955625534,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480778589844703,-1360.2576904296875,304.153564453125,0.5296894907951355,0.0925759747624397,0.086813248693943,293.6293640136719,297.1499938964844,293.1499938964844,0.0093911932781338,-629.161865234375,301.4424133300781,0.4085788428783417,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2834997773170471,-4088.231201171875,304.1581420898437,0.8480409383773804,0.3697338104248047,0.2608236074447632,293.2333984375,297.1499938964844,293.1499938964844,0.3385490477085113,-6365.4677734375,304.1600952148437,0.8884540796279907,0.425947368144989,0.4060469269752502,293.2917175292969,297.1499938964844,293.1499938964844,0.0094623053446412,-2997.9921875,301.4654235839844,0.4085788428783417,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272849917411804,0.8463010787963867,0.8463010787963867,1.0,1.0,-1.255592942237854,0.5389325022697449,0.7166604399681091,0.2441142052412033,0.0,0.0,0.5826694369316101,100.13431549072266,94.0,7.19916582107544,-13213.314453125,326.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,307.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.8359375,18000.0,0.0,0.0,0.3042873442173004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603393018245697,0.6033993363380432,-6.305292117758654e-06,0.0,0.0003088129742536,0.0,0.0,42.466678619384766,0.0,0.0,0.0,0.4068279862403869,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480778589844703,-1360.2576904296875,304.153564453125,0.5296894907951355,0.0925759747624397,0.086813248693943,293.6293640136719,297.1499938964844,293.1499938964844,0.0093911932781338,-629.161865234375,301.4424133300781,0.4085788428783417,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2834997773170471,-4088.231201171875,304.1581420898437,0.8480409383773804,0.3697338104248047,0.2608236074447632,293.2333984375,297.1499938964844,293.1499938964844,0.3385490477085113,-6365.4677734375,304.1600952148437,0.8884540796279907,0.425947368144989,0.4060469269752502,293.2917175292969,297.1499938964844,293.1499938964844,0.0094623053446412,-2997.9921875,301.4654235839844,0.4085788428783417,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272849917411804,0.8463010787963867,0.8463010787963867,1.0,1.0,-1.255592942237854,0.5389325022697449,0.7166604399681091,0.2441142052412033,0.0,0.0,0.5826694369316101,100.13431549072266,94.0,7.19916582107544,-13213.314453125,326.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,307.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.8359375,18000.0,0.0,0.0,0.3042873442173004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603393018245697,0.6033993363380432,-6.305292117758654e-06,0.0,0.0003088129742536,0.0,0.0,42.466678619384766,0.0,0.0,0.0,0.4068279862403869,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477292276918888,-1354.4942626953125,304.153564453125,0.5289922952651978,0.0922113582491874,0.0864586308598518,293.6365966796875,297.1499938964844,293.1499938964844,0.009233571588993,-622.68994140625,301.3406677246094,0.4087071716785431,0.050000000745058,0.0509249903261661,293.2143249511719,297.1499938964844,293.1499938964844,0.2826168537139892,-4078.1083984375,304.15826416015625,0.8476337790489197,0.3688530027866363,0.2602148056030273,293.2330017089844,297.1499938964844,293.1499938964844,0.3375066518783569,-6349.97607421875,304.16015625,0.8880126476287842,0.4249727427959442,0.4051185250282287,293.2925109863281,297.1499938964844,293.1499938964844,0.0094186598435044,-2989.4296875,301.439208984375,0.4087071716785431,0.050000000745058,0.2415662258863449,291.1943054199219,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263610839844,291.1947326660156,1.0,0.3265494406223297,0.8460744023323059,0.8460744023323059,1.0,1.0,-1.2532825469970703,0.5377811789512634,0.7155013084411621,0.2437737584114074,0.0,0.0,0.5795174837112427,99.95746612548828,94.0,6.702014446258545,-13167.3916015625,324.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.71484375,18000.0,0.0,0.0,0.3035824000835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973376035690308,0.5973438620567322,-6.261790531425504e-06,0.0,0.0003080975438933,0.0,0.0,41.64718627929688,0.0,0.0,0.0,0.4045732617378235,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473740175366401,-1348.6195068359375,304.153564453125,0.5296586155891418,0.0918878614902496,0.0861017927527427,293.6437072753906,297.1499938964844,293.1499938964844,0.0090665845200419,-615.5880737304688,301.2382202148437,0.4098208248615265,0.050000000745058,0.0508746542036533,293.2146301269531,297.1499938964844,293.1499938964844,0.2816644608974457,-4067.15234375,304.1584777832031,0.8489263653755188,0.3679733276367187,0.2595657706260681,293.23248291015625,297.1499938964844,293.1499938964844,0.3364158868789673,-6333.7158203125,304.1602783203125,0.8894999027252197,0.4240188300609588,0.4041619598865509,293.2932434082031,297.1499938964844,293.1499938964844,0.0093636251986026,-2978.1240234375,301.41326904296875,0.4098208248615265,0.050000000745058,0.2413274496793747,291.1969909667969,291.1499938964844,263.9617614746094,262.8066101074219,280.79150390625,293.428955078125,291.19757080078125,1.0,0.3248230218887329,0.8458552360534668,0.8458552360534668,1.0,1.0,-1.2505801916122437,0.5364415049552917,0.7141386270523071,0.2433690875768661,0.0,0.0,0.5761175155639648,98.6494598388672,82.0,7.336896419525146,-13117.7763671875,320.8925476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,308.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.078125,18000.0,0.0,0.0,0.3027452826499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910066366195679,0.5910128951072693,-6.217092050064821e-06,0.0,0.0003072479739785,0.0,0.0,40.8047981262207,0.0,0.0,0.0,0.4022263884544372,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466744489967823,-1337.066650390625,304.1535339355469,0.5340020656585693,0.0913399532437324,0.0854000300168991,293.6575012207031,297.1499938964844,293.1499938964844,0.0087198838591575,-600.2242431640625,301.0309143066406,0.4142692387104034,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.2796937823295593,-4044.4677734375,304.158935546875,0.855279266834259,0.3662446439266205,0.258216917514801,293.2312927246094,297.1499938964844,293.1499938964844,0.3342063426971435,-6300.75732421875,304.1605529785156,0.8966822624206543,0.4221742153167724,0.4022191166877746,293.29443359375,297.1499938964844,293.1499938964844,0.009233197197318,-2950.527099609375,301.3618469238281,0.4142692387104034,0.050000000745058,0.2404291033744812,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189829885959625,0.8454168438911438,0.8454168438911438,1.0,1.0,-1.2444816827774048,0.5334123373031616,0.7110692858695984,0.2424931526184082,0.0,0.0,0.5687336921691895,93.7796859741211,70.0,7.0901312828063965,-13006.818359375,307.9402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.8515625,18000.0,0.0,0.0,0.3006713986396789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772127509117126,0.5772188901901245,-6.1216742324177176e-06,0.0,0.0003051432431675,0.0,0.0,39.01529693603516,0.0,0.0,0.0,0.3971703052520752,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466744489967823,-1337.066650390625,304.1535339355469,0.5340020656585693,0.0913399532437324,0.0854000300168991,293.6575012207031,297.1499938964844,293.1499938964844,0.0087198838591575,-600.2242431640625,301.0309143066406,0.4142692387104034,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.2796937823295593,-4044.4677734375,304.158935546875,0.855279266834259,0.3662446439266205,0.258216917514801,293.2312927246094,297.1499938964844,293.1499938964844,0.3342063426971435,-6300.75732421875,304.1605529785156,0.8966822624206543,0.4221742153167724,0.4022191166877746,293.29443359375,297.1499938964844,293.1499938964844,0.009233197197318,-2950.527099609375,301.3618469238281,0.4142692387104034,0.050000000745058,0.2404291033744812,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189829885959625,0.8454168438911438,0.8454168438911438,1.0,1.0,-1.2444816827774048,0.5334123373031616,0.7110692858695984,0.2424931526184082,0.0,0.0,0.5687336921691895,93.7796859741211,70.0,7.0901312828063965,-13006.818359375,307.9402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.8515625,18000.0,0.0,0.0,0.3006713986396789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772127509117126,0.5772188901901245,-6.1216742324177176e-06,0.0,0.0003051432431675,0.0,0.0,39.01529693603516,0.0,0.0,0.0,0.3971703052520752,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460093170404434,-1326.1236572265625,304.1534729003906,0.5419520735740662,0.0909061431884765,0.0847255066037178,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678131923079,-583.8721313476562,300.8201599121094,0.4216319620609283,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777293622493744,-4021.8837890625,304.15924072265625,0.8662036061286926,0.3645710051059723,0.2568418979644775,293.2298278808594,297.1499938964844,293.1499938964844,0.3320402503013611,-6268.48583984375,304.16064453125,0.9089821577072144,0.420410007238388,0.4002691805362701,293.2951965332031,297.1499938964844,293.1499938964844,0.0090864719823002,-2918.791259765625,301.3107604980469,0.4216319620609283,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754272460937,293.43853759765625,291.20654296875,1.0,0.3107374608516693,0.8449784517288208,0.8449784517288208,1.0,1.0,-1.2377960681915283,0.5300668478012085,0.707729160785675,0.2416228652000427,0.0,0.0,0.5609577894210815,86.7773208618164,58.0,5.228703498840332,-12885.427734375,290.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.619140625,18000.0,0.0,0.0,0.2980720698833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626031756401062,0.5626091957092285,-6.0216539168322925e-06,0.0,0.0003025052428711,0.0,0.0,37.17738723754883,0.0,0.0,0.0,0.3918685615062713,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460093170404434,-1326.1236572265625,304.1534729003906,0.5419520735740662,0.0909061431884765,0.0847255066037178,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678131923079,-583.8721313476562,300.8201599121094,0.4216319620609283,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777293622493744,-4021.8837890625,304.15924072265625,0.8662036061286926,0.3645710051059723,0.2568418979644775,293.2298278808594,297.1499938964844,293.1499938964844,0.3320402503013611,-6268.48583984375,304.16064453125,0.9089821577072144,0.420410007238388,0.4002691805362701,293.2951965332031,297.1499938964844,293.1499938964844,0.0090864719823002,-2918.791259765625,301.3107604980469,0.4216319620609283,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754272460937,293.43853759765625,291.20654296875,1.0,0.3107374608516693,0.8449784517288208,0.8449784517288208,1.0,1.0,-1.2377960681915283,0.5300668478012085,0.707729160785675,0.2416228652000427,0.0,0.0,0.5609577894210815,86.7773208618164,58.0,5.228703498840332,-12885.427734375,290.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.619140625,18000.0,0.0,0.0,0.2980720698833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626031756401062,0.5626091957092285,-6.0216539168322925e-06,0.0,0.0003025052428711,0.0,0.0,37.17738723754883,0.0,0.0,0.0,0.3918685615062713,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453932918608188,-1316.02734375,304.1533203125,0.5534417629241943,0.0905725508928299,0.0840929895639419,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189276486635,-566.9550170898438,300.6058654785156,0.4324729144573211,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758094668388366,-3999.8408203125,304.15936279296875,0.8817328214645386,0.3629549741744995,0.2554673254489898,293.22821044921875,297.1499938964844,293.1499938964844,0.3299448192119598,-6237.3056640625,304.1605834960937,0.9276615977287292,0.4187174141407013,0.3983351290225982,293.29559326171875,297.1499938964844,293.1499938964844,0.0089317988604307,-2884.770751953125,301.2600402832031,0.4324729144573211,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007369339466095,0.8445895314216614,0.8445895314216614,1.0,1.0,-1.2308108806610107,0.5265352725982666,0.7042756080627441,0.2408441007137298,0.0,0.0,0.5530472993850708,78.41686248779297,46.0,2.7703874111175537,-12757.435546875,270.01873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.1953125,18000.0,0.0,0.0,0.2949883937835693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477951765060425,0.5478010773658752,-5.92183505432331e-06,0.0,0.0002993757079821,0.0,0.0,35.37599563598633,0.0,0.0,0.0,0.3865519165992737,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453932918608188,-1316.02734375,304.1533203125,0.5534417629241943,0.0905725508928299,0.0840929895639419,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189276486635,-566.9550170898438,300.6058654785156,0.4324729144573211,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758094668388366,-3999.8408203125,304.15936279296875,0.8817328214645386,0.3629549741744995,0.2554673254489898,293.22821044921875,297.1499938964844,293.1499938964844,0.3299448192119598,-6237.3056640625,304.1605834960937,0.9276615977287292,0.4187174141407013,0.3983351290225982,293.29559326171875,297.1499938964844,293.1499938964844,0.0089317988604307,-2884.770751953125,301.2600402832031,0.4324729144573211,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007369339466095,0.8445895314216614,0.8445895314216614,1.0,1.0,-1.2308108806610107,0.5265352725982666,0.7042756080627441,0.2408441007137298,0.0,0.0,0.5530472993850708,78.41686248779297,46.0,2.7703874111175537,-12757.435546875,270.01873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.1953125,18000.0,0.0,0.0,0.2949883937835693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477951765060425,0.5478010773658752,-5.92183505432331e-06,0.0,0.0002993757079821,0.0,0.0,35.37599563598633,0.0,0.0,0.0,0.3865519165992737,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448352321982383,-1306.91748046875,304.1531677246094,0.5686823725700378,0.0903277844190597,0.0835116058588028,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779169030487,-549.7387084960938,300.3879699707031,0.4479600787162781,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2739535868167877,-3978.557373046875,304.1593322753906,0.9023457765579224,0.3613936603069305,0.254107117652893,293.2264709472656,297.1499938964844,293.1499938964844,0.3279335796833038,-6207.40966796875,304.160400390625,0.9519800543785096,0.4170874059200287,0.3964290916919708,293.2956848144531,297.1499938964844,293.1499938964844,0.0087744630873203,-2849.669677734375,301.2095947265625,0.4479600787162781,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893780767917633,0.844200611114502,0.844200611114502,1.0,1.0,-1.223711371421814,0.522896945476532,0.7008144855499268,0.240202248096466,0.0,0.0,0.5452571511268616,69.2270278930664,34.0,0.2561154067516327,-12625.640625,248.11573791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.404296875,18000.0,0.0,0.0,0.2914879024028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333020091056824,0.5333077907562256,-5.825907010148512e-06,0.0,0.0002958231780212,0.0,0.0,33.67276763916016,0.0,0.0,0.0,0.3814080059528351,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448352321982383,-1306.91748046875,304.1531677246094,0.5686823725700378,0.0903277844190597,0.0835116058588028,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779169030487,-549.7387084960938,300.3879699707031,0.4479600787162781,0.050000000745058,0.0497248657047748,293.214599609375,297.1499938964844,293.1499938964844,0.2739535868167877,-3978.557373046875,304.1593322753906,0.9023457765579224,0.3613936603069305,0.254107117652893,293.2264709472656,297.1499938964844,293.1499938964844,0.3279335796833038,-6207.40966796875,304.160400390625,0.9519800543785096,0.4170874059200287,0.3964290916919708,293.2956848144531,297.1499938964844,293.1499938964844,0.0087744630873203,-2849.669677734375,301.2095947265625,0.4479600787162781,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893780767917633,0.844200611114502,0.844200611114502,1.0,1.0,-1.223711371421814,0.522896945476532,0.7008144855499268,0.240202248096466,0.0,0.0,0.5452571511268616,69.2270278930664,34.0,0.2561154067516327,-12625.640625,248.11573791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.404296875,18000.0,0.0,0.0,0.2914879024028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333020091056824,0.5333077907562256,-5.825907010148512e-06,0.0,0.0002958231780212,0.0,0.0,33.67276763916016,0.0,0.0,0.0,0.3814080059528351,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445785969495773,-1302.740478515625,304.1530456542969,0.577826976776123,0.0902356281876564,0.0832412913441658,293.7016296386719,297.1499938964844,293.1499938964844,0.0075109973549842,-541.0624389648438,300.27764892578125,0.4579533636569977,0.050000000745058,0.0495369434356689,293.2143249511719,297.1499938964844,293.1499938964844,0.2730506956577301,-3968.208984375,304.1592712402344,0.9156015515327454,0.3606321513652801,0.2534347474575043,293.2255859375,297.1499938964844,293.1499938964844,0.326958954334259,-6192.93017578125,304.1602783203125,0.9655420780181884,0.4162933826446533,0.3954885303974151,293.2956237792969,297.1499938964844,293.1499938964844,0.0086957663297653,-2831.933837890625,301.1844787597656,0.4579533636569977,0.050000000745058,0.2349819242954254,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853210449219,293.4503479003906,291.20751953125,1.0,0.28326615691185,0.8440061211585999,0.8440061211585999,1.0,1.0,-1.2201553583145142,0.5210545659065247,0.6991007924079895,0.2399402856826782,0.0,0.0,0.5414677262306213,64.4321060180664,34.0,-0.8811699748039246,-12558.99609375,236.8379669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8491516113281,308.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.806640625,18000.0,0.0,0.0,0.2896077632904053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263009667396545,0.5263067483901978,-5.78027538722381e-06,0.0,0.0002939150726888,0.0,0.0,32.87119674682617,0.0,0.0,0.0,0.3789452910423279,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443367809057235,-1298.8116455078125,304.1529235839844,0.5880565047264099,0.0901620015501976,0.0829847529530525,293.70751953125,297.1499938964844,293.1499938964844,0.0073469621129333,-532.3729858398438,300.1664428710937,0.4691843688488006,0.050000000745058,0.0493455082178115,293.2139892578125,297.1499938964844,293.1499938964844,0.2721639275550842,-3958.046630859375,304.1592102050781,0.931679666042328,0.3598824739456177,0.2527681589126587,293.22467041015625,297.1499938964844,293.1499938964844,0.3260037004947662,-6178.73876953125,304.16015625,0.9795109629631042,0.4155120551586151,0.3945567011833191,293.2955322265625,297.1499938964844,293.1499938964844,0.0086174691095948,-2814.1689453125,301.159423828125,0.4691843688488006,0.050000000745058,0.2340738475322723,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768965065479278,0.8438319563865662,0.8438319563865662,1.0,1.0,-1.216609239578247,0.5192050933837891,0.697404146194458,0.2397205233573913,0.0,0.0,0.537773847579956,59.54941940307617,25.0,-1.9156666994094849,-12492.138671875,225.44532775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.899169921875,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.62109375,18000.0,0.0,0.0,0.287658542394638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195127129554749,0.5195184350013733,-5.736500952480128e-06,0.0,0.0002919368562288,0.0,0.0,32.10710144042969,0.0,0.0,0.0,0.3765715956687927,4.0,0.0,1.0
