time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439390130341053,-1292.3670654296875,304.1526184082031,0.608555257320404,0.0900735929608345,0.082562543451786,293.7189636230469,297.1499938964844,293.1499938964844,0.0070363841950893,-515.4988403320312,299.94158935546875,0.4868578612804413,0.050000000745058,0.0490074232220649,293.21319580078125,297.1499938964844,293.1499938964844,0.2704647481441498,-3938.57666015625,304.1589660644531,0.9638164043426514,0.3584189116954803,0.2514910101890564,293.2216186523437,297.1499938964844,293.1499938964844,0.3189542293548584,-6068.82470703125,304.1697998046875,0.9990000128746032,0.4142285585403442,0.3871525824069977,293.295166015625,297.1499938964844,293.1499938964844,0.0084745623171329,-2781.556884765625,301.1096496582031,0.4868578612804413,0.050000000745058,0.2324701100587844,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049560546875,1.0,0.2644015550613403,0.843483567237854,0.843483567237854,1.0,1.0,-1.2033690214157104,0.5125179886817932,0.6908510327339172,0.2383621037006378,0.0,0.0,0.5306701064109802,50.843841552734375,28.0,1.64886474609375,-12324.796875,202.9753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9879150390625,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.126953125,18000.0,0.0,0.0,0.2835925817489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066952109336853,0.506700873374939,-5.655194399878383e-06,0.0,0.0002878103987313,0.0,0.0,30.69940185546875,0.0,0.0,0.0,0.3721263706684112,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439390130341053,-1292.3670654296875,304.1526184082031,0.608555257320404,0.0900735929608345,0.082562543451786,293.7189636230469,297.1499938964844,293.1499938964844,0.0070363841950893,-515.4988403320312,299.94158935546875,0.4868578612804413,0.050000000745058,0.0490074232220649,293.21319580078125,297.1499938964844,293.1499938964844,0.2704647481441498,-3938.57666015625,304.1589660644531,0.9638164043426514,0.3584189116954803,0.2514910101890564,293.2216186523437,297.1499938964844,293.1499938964844,0.3189542293548584,-6068.82470703125,304.1697998046875,0.9990000128746032,0.4142285585403442,0.3871525824069977,293.295166015625,297.1499938964844,293.1499938964844,0.0084745623171329,-2781.556884765625,301.1096496582031,0.4868578612804413,0.050000000745058,0.2324701100587844,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049560546875,1.0,0.2644015550613403,0.843483567237854,0.843483567237854,1.0,1.0,-1.2033690214157104,0.5125179886817932,0.6908510327339172,0.2383621037006378,0.0,0.0,0.5306701064109802,50.843841552734375,28.0,1.64886474609375,-12324.796875,202.9753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9879150390625,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.126953125,18000.0,0.0,0.0,0.2835925817489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066952109336853,0.506700873374939,-5.655194399878383e-06,0.0,0.0002878103987313,0.0,0.0,30.69940185546875,0.0,0.0,0.0,0.3721263706684112,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435510836541652,-1285.6160888671875,304.15240478515625,0.6197214126586914,0.0900195613503456,0.0823580399155616,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523242905735,-498.9699401855469,299.7257385253906,0.4960956573486328,0.050000000745058,0.0488396622240543,293.2120056152344,297.1499938964844,293.1499938964844,0.2681383788585663,-3911.109130859375,304.15985107421875,0.9799013137817384,0.3570575416088104,0.2504048645496368,293.1969909667969,297.1499938964844,293.1499938964844,0.2975279092788696,-5734.03515625,304.1981506347656,0.9990000128746032,0.4173667430877685,0.3660211265087127,293.2945251464844,297.1499938964844,293.1499938964844,0.0083553567528724,-2751.173828125,301.0694580078125,0.4960956573486328,0.050000000745058,0.2316743433475494,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.11395263671875,293.43017578125,291.2415771484375,1.0,0.2555843889713287,0.8431351780891418,0.8431351780891418,1.0,1.0,-1.1752885580062866,0.4987734854221344,0.6765150427818298,0.2343883961439132,0.0,0.0,0.5168294906616211,46.26359176635742,31.0,34.902610778808594,-12029.154296875,184.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947265625,308.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.099609375,18000.0,0.0,0.0,0.2789713442325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875462651252746,0.4875518083572387,-5.556742507906165e-06,0.0,0.0002831204328685,0.0,0.0,28.766923904418945,0.0,0.0,0.0,0.365762710571289,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435510836541652,-1285.6160888671875,304.15240478515625,0.6197214126586914,0.0900195613503456,0.0823580399155616,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523242905735,-498.9699401855469,299.7257385253906,0.4960956573486328,0.050000000745058,0.0488396622240543,293.2120056152344,297.1499938964844,293.1499938964844,0.2681383788585663,-3911.109130859375,304.15985107421875,0.9799013137817384,0.3570575416088104,0.2504048645496368,293.1969909667969,297.1499938964844,293.1499938964844,0.2975279092788696,-5734.03515625,304.1981506347656,0.9990000128746032,0.4173667430877685,0.3660211265087127,293.2945251464844,297.1499938964844,293.1499938964844,0.0083553567528724,-2751.173828125,301.0694580078125,0.4960956573486328,0.050000000745058,0.2316743433475494,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.11395263671875,293.43017578125,291.2415771484375,1.0,0.2555843889713287,0.8431351780891418,0.8431351780891418,1.0,1.0,-1.1752885580062866,0.4987734854221344,0.6765150427818298,0.2343883961439132,0.0,0.0,0.5168294906616211,46.26359176635742,31.0,34.902610778808594,-12029.154296875,184.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947265625,308.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.099609375,18000.0,0.0,0.0,0.2789713442325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875462651252746,0.4875518083572387,-5.556742507906165e-06,0.0,0.0002831204328685,0.0,0.0,28.766923904418945,0.0,0.0,0.0,0.365762710571289,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.043378047645092,-1282.775634765625,304.1518859863281,0.627194344997406,0.0899742692708969,0.0822077915072441,293.74151611328125,297.1499938964844,293.1499938964844,0.0064929453656077,-483.965087890625,299.4970703125,0.5028206706047058,0.050000000745058,0.048731729388237,293.2046813964844,297.1499938964844,293.1499938964844,0.2670608758926391,-3899.060302734375,304.1582336425781,0.9902163147926332,0.3569287061691284,0.2497528344392776,293.16534423828125,297.1499938964844,293.1499938964844,0.2831626534461975,-5511.69677734375,304.20562744140625,0.9990000128746032,0.4225929081439972,0.3517545759677887,293.2934875488281,297.1499938964844,293.1499938964844,0.0082669453695416,-2730.81494140625,301.0240173339844,0.5028206706047058,0.050000000745058,0.2311623394489288,291.2450256347656,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949584960937,291.244140625,1.0,0.2496262043714523,0.842965841293335,0.842965841293335,1.0,1.0,-1.1564534902572632,0.4893977642059326,0.6670557856559753,0.2322328686714172,0.0,0.0,0.5033625960350037,43.32312774658203,49.0,7.134941101074219,-11748.30078125,172.99964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.236328125,308.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18179.0546875,18000.0,0.0,0.0,0.2734999358654022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463552862405777,0.4635582864284515,-5.422179583547404e-06,0.0,0.0002775676839519,0.0,0.0,26.401535034179688,0.0,0.0,0.0,0.3579292595386505,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.043378047645092,-1282.775634765625,304.1518859863281,0.627194344997406,0.0899742692708969,0.0822077915072441,293.74151611328125,297.1499938964844,293.1499938964844,0.0064929453656077,-483.965087890625,299.4970703125,0.5028206706047058,0.050000000745058,0.048731729388237,293.2046813964844,297.1499938964844,293.1499938964844,0.2670608758926391,-3899.060302734375,304.1582336425781,0.9902163147926332,0.3569287061691284,0.2497528344392776,293.16534423828125,297.1499938964844,293.1499938964844,0.2831626534461975,-5511.69677734375,304.20562744140625,0.9990000128746032,0.4225929081439972,0.3517545759677887,293.2934875488281,297.1499938964844,293.1499938964844,0.0082669453695416,-2730.81494140625,301.0240173339844,0.5028206706047058,0.050000000745058,0.2311623394489288,291.2450256347656,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949584960937,291.244140625,1.0,0.2496262043714523,0.842965841293335,0.842965841293335,1.0,1.0,-1.1564534902572632,0.4893977642059326,0.6670557856559753,0.2322328686714172,0.0,0.0,0.5033625960350037,43.32312774658203,49.0,7.134941101074219,-11748.30078125,172.99964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.236328125,308.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18179.0546875,18000.0,0.0,0.0,0.2734999358654022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463552862405777,0.4635582864284515,-5.422179583547404e-06,0.0,0.0002775676839519,0.0,0.0,26.401535034179688,0.0,0.0,0.0,0.3579292595386505,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435488671064376,-1286.0496826171875,304.15093994140625,0.6250922083854675,0.0899413451552391,0.0822050124406814,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709166668355,-471.4959106445313,299.250732421875,0.5009869933128357,0.050000000745058,0.0487598925828933,293.1871337890625,297.1499938964844,293.1499938964844,0.2695689797401428,-3930.203857421875,304.1512756347656,0.988932967185974,0.3591147661209106,0.2512158155441284,293.146484375,297.1499938964844,293.1499938964844,0.2865940928459167,-5574.478515625,304.1805114746094,0.9990000128746032,0.4260808527469635,0.3555314838886261,293.2920227050781,297.1499938964844,293.1499938964844,0.0082301031798124,-2726.505126953125,300.9707336425781,0.5009869933128357,0.050000000745058,0.2312959432601928,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.16510009765625,293.36688232421875,291.206787109375,1.0,0.2521627247333526,0.8427965044975281,0.8427965044975281,1.0,1.0,-1.162921667098999,0.4920723438262939,0.6708493232727051,0.2344512343406677,0.0,0.0,0.4963556230068207,44.142696380615234,67.0,-48.052772521972656,-11662.26953125,176.58059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612060546875,308.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18109.033203125,18000.0,0.0,0.0,0.2676355242729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474492371082306,0.447454571723938,-5.31982050233637e-06,0.0,0.000271616037935,0.0,0.0,24.83073806762696,0.0,0.0,0.0,0.3525673747062683,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435488671064376,-1286.0496826171875,304.15093994140625,0.6250922083854675,0.0899413451552391,0.0822050124406814,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709166668355,-471.4959106445313,299.250732421875,0.5009869933128357,0.050000000745058,0.0487598925828933,293.1871337890625,297.1499938964844,293.1499938964844,0.2695689797401428,-3930.203857421875,304.1512756347656,0.988932967185974,0.3591147661209106,0.2512158155441284,293.146484375,297.1499938964844,293.1499938964844,0.2865940928459167,-5574.478515625,304.1805114746094,0.9990000128746032,0.4260808527469635,0.3555314838886261,293.2920227050781,297.1499938964844,293.1499938964844,0.0082301031798124,-2726.505126953125,300.9707336425781,0.5009869933128357,0.050000000745058,0.2312959432601928,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.16510009765625,293.36688232421875,291.206787109375,1.0,0.2521627247333526,0.8427965044975281,0.8427965044975281,1.0,1.0,-1.162921667098999,0.4920723438262939,0.6708493232727051,0.2344512343406677,0.0,0.0,0.4963556230068207,44.142696380615234,67.0,-48.052772521972656,-11662.26953125,176.58059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612060546875,308.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18109.033203125,18000.0,0.0,0.0,0.2676355242729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474492371082306,0.447454571723938,-5.31982050233637e-06,0.0,0.000271616037935,0.0,0.0,24.83073806762696,0.0,0.0,0.0,0.3525673747062683,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437653847038745,-1290.0325927734375,304.150390625,0.6206187605857849,0.0899214968085289,0.0822495371103286,293.75811767578125,297.1499938964844,293.1499938964844,0.0061740060336887,-466.28076171875,299.11920166015625,0.4970666468143463,0.050000000745058,0.0488232932984828,293.1825256347656,297.1499938964844,293.1499938964844,0.27101731300354,-3948.00927734375,304.1484069824219,0.9831247329711914,0.3595542907714844,0.2517542839050293,293.1483154296875,297.1499938964844,293.1499938964844,0.2949711978435516,-5711.1376953125,304.1596984863281,0.9990000128746032,0.4257737994194031,0.3638922870159149,293.2914428710937,297.1499938964844,293.1499938964844,0.0082308296114206,-2730.554931640625,300.9394226074219,0.4970666468143463,0.050000000745058,0.2315966784954071,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560152113437652,0.8427118062973022,0.8427118062973022,1.0,1.0,-1.1740905046463013,0.4971624314785003,0.6769281029701233,0.2370239347219467,0.0,0.0,0.497663289308548,45.90311050415039,67.0,-70.47698974609375,-11710.041015625,183.53286743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890075683594,308.1180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.19140625,18000.0,0.0,0.0,0.2649022340774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461668729782104,0.4461721777915954,-5.297518782754196e-06,0.0,0.0002688420645426,0.0,0.0,24.650808334350582,0.0,0.0,0.0,0.3519616723060608,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440034456551075,-1294.365234375,304.1498718261719,0.6142401695251465,0.0898867323994636,0.0823143199086189,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812341980636,-461.2520446777344,298.9858703613281,0.491728127002716,0.050000000745058,0.0489164888858795,293.1811828613281,297.1499938964844,293.1499938964844,0.2720453143119812,-3960.630859375,304.1468505859375,0.9737911224365234,0.359409898519516,0.2519316077232361,293.1583557128906,297.1499938964844,293.1499938964844,0.3069673180580139,-5903.3466796875,304.1361083984375,0.9990000128746032,0.4238343834877014,0.3758448362350464,293.2912292480469,297.1499938964844,293.1499938964844,0.0082370610907673,-2736.060791015625,300.9070129394531,0.491728127002716,0.050000000745058,0.2320387512445449,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.139404296875,1.0,0.2613368332386017,0.8425459861755371,0.8425459861755371,1.0,1.0,-1.189367175102234,0.5041845440864563,0.6851826906204224,0.2403969168663025,0.0,0.0,0.5013225674629211,48.473819732666016,70.0,-81.40686798095703,-11807.6875,193.560775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3799743652344,308.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7734375,18000.0,0.0,0.0,0.2625176012516022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492966532707214,0.4493019580841064,-5.298971700540278e-06,0.0,0.0002664219937287,0.0,0.0,24.87538719177246,0.0,0.0,0.0,0.3527557849884033,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.04432063549757,-1300.1502685546875,304.1494140625,0.603178858757019,0.0897783115506172,0.0823844447731971,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872266672551,-450.04925537109375,298.7221374511719,0.4831175208091736,0.050000000745058,0.0490797720849514,293.1820678710937,297.1499938964844,293.1499938964844,0.2726244628429413,-3967.783935546875,304.14703369140625,0.9562829732894896,0.3584401905536651,0.2514651715755462,293.19342041015625,297.1499938964844,293.1499938964844,0.3273347318172455,-6222.23876953125,304.1073913574219,0.9990000128746032,0.416538804769516,0.3955606818199157,293.29205322265625,297.1499938964844,293.1499938964844,0.0082313092425465,-2740.85791015625,300.8432922363281,0.4831175208091736,0.050000000745058,0.23281329870224,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.2128601074219,293.4365234375,291.0944519042969,1.0,0.2696276009082794,0.8422142267227173,0.8422142267227173,1.0,1.0,-1.213680863380432,0.5152204036712646,0.6984605193138123,0.2462343573570251,0.0,0.0,0.5122022032737732,52.96157836914063,73.0,-59.16295623779297,-12012.7822265625,210.81007385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.501953125,18000.0,0.0,0.0,0.2591879665851593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644944369792938,0.4644998013973236,-5.360060185921611e-06,0.0,0.0002630428352858,0.0,0.0,26.20836067199707,0.0,0.0,0.0,0.3573597967624664,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.04432063549757,-1300.1502685546875,304.1494140625,0.603178858757019,0.0897783115506172,0.0823844447731971,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872266672551,-450.04925537109375,298.7221374511719,0.4831175208091736,0.050000000745058,0.0490797720849514,293.1820678710937,297.1499938964844,293.1499938964844,0.2726244628429413,-3967.783935546875,304.14703369140625,0.9562829732894896,0.3584401905536651,0.2514651715755462,293.19342041015625,297.1499938964844,293.1499938964844,0.3273347318172455,-6222.23876953125,304.1073913574219,0.9990000128746032,0.416538804769516,0.3955606818199157,293.29205322265625,297.1499938964844,293.1499938964844,0.0082313092425465,-2740.85791015625,300.8432922363281,0.4831175208091736,0.050000000745058,0.23281329870224,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.2128601074219,293.4365234375,291.0944519042969,1.0,0.2696276009082794,0.8422142267227173,0.8422142267227173,1.0,1.0,-1.213680863380432,0.5152204036712646,0.6984605193138123,0.2462343573570251,0.0,0.0,0.5122022032737732,52.96157836914063,73.0,-59.16295623779297,-12012.7822265625,210.81007385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.501953125,18000.0,0.0,0.0,0.2591879665851593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644944369792938,0.4644998013973236,-5.360060185921611e-06,0.0,0.0002630428352858,0.0,0.0,26.20836067199707,0.0,0.0,0.0,0.3573597967624664,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443495698273181,-1300.4564208984375,304.14959716796875,0.5887256860733032,0.0896238833665847,0.0824786350131034,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850519031286,-437.0372924804688,298.4777526855469,0.47108194231987,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729926109313965,-3971.80615234375,304.1473083496094,0.9337803721427916,0.3596991300582886,0.2519483566284179,293.2166442871094,297.1499938964844,293.1499938964844,0.3231320381164551,-6149.97216796875,304.128662109375,0.9792578220367432,0.4106664955615997,0.3906654119491577,293.2936706542969,297.1499938964844,293.1499938964844,0.0082084881141781,-2736.37548828125,300.79168701171875,0.47108194231987,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603271484375,291.1094970703125,1.0,0.2765189111232757,0.8418825268745422,0.8418825268745422,1.0,1.0,-1.2101105451583862,0.513027012348175,0.6970835328102112,0.2469142228364944,0.0,0.0,0.5182065963745117,58.80507659912109,76.0,7.405120849609375,-12025.3134765625,221.6240692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.91015625,18000.0,0.0,0.0,0.2576243281364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783124923706054,0.4783179461956024,-5.443597274279455e-06,0.0,0.0002614559489302,0.0,0.0,27.57657623291016,0.0,0.0,0.0,0.3619008362293243,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443495698273181,-1300.4564208984375,304.14959716796875,0.5887256860733032,0.0896238833665847,0.0824786350131034,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850519031286,-437.0372924804688,298.4777526855469,0.47108194231987,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729926109313965,-3971.80615234375,304.1473083496094,0.9337803721427916,0.3596991300582886,0.2519483566284179,293.2166442871094,297.1499938964844,293.1499938964844,0.3231320381164551,-6149.97216796875,304.128662109375,0.9792578220367432,0.4106664955615997,0.3906654119491577,293.2936706542969,297.1499938964844,293.1499938964844,0.0082084881141781,-2736.37548828125,300.79168701171875,0.47108194231987,0.050000000745058,0.2339103072881698,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603271484375,291.1094970703125,1.0,0.2765189111232757,0.8418825268745422,0.8418825268745422,1.0,1.0,-1.2101105451583862,0.513027012348175,0.6970835328102112,0.2469142228364944,0.0,0.0,0.5182065963745117,58.80507659912109,76.0,7.405120849609375,-12025.3134765625,221.6240692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.91015625,18000.0,0.0,0.0,0.2576243281364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783124923706054,0.4783179461956024,-5.443597274279455e-06,0.0,0.0002614559489302,0.0,0.0,27.57657623291016,0.0,0.0,0.0,0.3619008362293243,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443069823086261,-1299.6412353515625,304.1497802734375,0.57756507396698,0.0894193053245544,0.0824804008007049,293.7972106933594,297.1499938964844,293.1499938964844,0.005475278943777,-423.2284851074219,298.229248046875,0.4599070847034454,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753468155860901,-3999.553955078125,304.1442565917969,0.9191328883171082,0.3625383675098419,0.2539372444152832,293.2230224609375,297.1499938964844,293.1499938964844,0.3203200697898865,-6103.0244140625,304.14019775390625,0.9615693092346193,0.4076725542545318,0.3876025974750519,293.295166015625,297.1499938964844,293.1499938964844,0.0081755174323916,-2729.6416015625,300.7402038574219,0.4599070847034454,0.050000000745058,0.2348217517137527,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824888229370117,0.8413010835647583,0.8413010835647583,1.0,1.0,-1.210146427154541,0.5125710368156433,0.6975753903388977,0.2481205016374588,0.0,0.0,0.5215530395507812,63.70198822021485,79.0,4.757368564605713,-11975.66015625,231.7198638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.048828125,18000.0,0.0,0.0,0.2571072578430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836686849594116,0.4836741685867309,-5.483147106133401e-06,0.0,0.0002609311777632,0.0,0.0,28.14930725097656,0.0,0.0,0.0,0.3638864755630493,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443069823086261,-1299.6412353515625,304.1497802734375,0.57756507396698,0.0894193053245544,0.0824804008007049,293.7972106933594,297.1499938964844,293.1499938964844,0.005475278943777,-423.2284851074219,298.229248046875,0.4599070847034454,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753468155860901,-3999.553955078125,304.1442565917969,0.9191328883171082,0.3625383675098419,0.2539372444152832,293.2230224609375,297.1499938964844,293.1499938964844,0.3203200697898865,-6103.0244140625,304.14019775390625,0.9615693092346193,0.4076725542545318,0.3876025974750519,293.295166015625,297.1499938964844,293.1499938964844,0.0081755174323916,-2729.6416015625,300.7402038574219,0.4599070847034454,0.050000000745058,0.2348217517137527,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824888229370117,0.8413010835647583,0.8413010835647583,1.0,1.0,-1.210146427154541,0.5125710368156433,0.6975753903388977,0.2481205016374588,0.0,0.0,0.5215530395507812,63.70198822021485,79.0,4.757368564605713,-11975.66015625,231.7198638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.048828125,18000.0,0.0,0.0,0.2571072578430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836686849594116,0.4836741685867309,-5.483147106133401e-06,0.0,0.0002609311777632,0.0,0.0,28.14930725097656,0.0,0.0,0.0,0.3638864755630493,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443032085895538,-1299.5723876953125,304.1498718261719,0.5684225559234619,0.0892437100410461,0.0824754983186721,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665793336927,-409.27252197265625,297.9728088378906,0.450562059879303,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782381474971771,-4033.442138671875,304.1413879394531,0.9085562229156494,0.3655589818954468,0.2561445534229278,293.2248840332031,297.1499938964844,293.1499938964844,0.3185240924358368,-6073.5625,304.1463928222656,0.946199893951416,0.4054371416568756,0.3855500519275665,293.29620361328125,297.1499938964844,293.1499938964844,0.0081440862268209,-2723.890869140625,300.68682861328125,0.450562059879303,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1166381835937,1.0,0.2878110706806183,0.8407195806503296,0.8407195806503296,1.0,1.0,-1.211498141288757,0.5127661228179932,0.6987320780754089,0.2494933158159256,0.0,0.0,0.5260795950889587,68.0531005859375,82.0,2.797741174697876,-11957.583984375,241.17295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.248046875,18000.0,0.0,0.0,0.2574214339256286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913099110126495,0.4913154542446136,-5.525645519810496e-06,0.0,0.0002612500393297,0.0,0.0,28.916257858276367,0.0,0.0,0.0,0.3664204776287079,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443032085895538,-1299.5723876953125,304.1498718261719,0.5684225559234619,0.0892437100410461,0.0824754983186721,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665793336927,-409.27252197265625,297.9728088378906,0.450562059879303,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782381474971771,-4033.442138671875,304.1413879394531,0.9085562229156494,0.3655589818954468,0.2561445534229278,293.2248840332031,297.1499938964844,293.1499938964844,0.3185240924358368,-6073.5625,304.1463928222656,0.946199893951416,0.4054371416568756,0.3855500519275665,293.29620361328125,297.1499938964844,293.1499938964844,0.0081440862268209,-2723.890869140625,300.68682861328125,0.450562059879303,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1166381835937,1.0,0.2878110706806183,0.8407195806503296,0.8407195806503296,1.0,1.0,-1.211498141288757,0.5127661228179932,0.6987320780754089,0.2494933158159256,0.0,0.0,0.5260795950889587,68.0531005859375,82.0,2.797741174697876,-11957.583984375,241.17295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.248046875,18000.0,0.0,0.0,0.2574214339256286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913099110126495,0.4913154542446136,-5.525645519810496e-06,0.0,0.0002612500393297,0.0,0.0,28.916257858276367,0.0,0.0,0.0,0.3664204776287079,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.044305607676506,-1299.6029052734375,304.1498718261719,0.5644010305404663,0.089170441031456,0.0824806988239288,293.8139953613281,297.1499938964844,293.1499938964844,0.0051619838923215,-402.1414184570313,297.84381103515625,0.446604311466217,0.050000000745058,0.0497525706887245,293.1322937011719,297.1499938964844,293.1499938964844,0.2797113060951233,-4050.583740234375,304.1402587890625,0.9043319821357728,0.3670990765094757,0.2572653889656067,293.2252502441406,297.1499938964844,293.1499938964844,0.3176873624324798,-6060.10888671875,304.1485595703125,0.9391524791717528,0.4044169485569,0.3846483826637268,293.2966003417969,297.1499938964844,293.1499938964844,0.0081271473318338,-2720.623291015625,300.6605529785156,0.446604311466217,0.050000000745058,0.2360047698020935,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334045410156,293.445068359375,291.1171875,1.0,0.2902821004390716,0.8404288291931152,0.8404288291931152,1.0,1.0,-1.2123152017593384,0.5129448175430298,0.6993703246116638,0.2501653432846069,0.0,0.0,0.5282129645347595,70.08885192871094,82.0,2.2409183979034424,-11949.8955078125,245.6710662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,307.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.7265625,18000.0,0.0,0.0,0.257855623960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950152039527893,0.4950207769870758,-5.547619366552681e-06,0.0,0.0002616906713228,0.0,0.0,29.29865074157715,0.0,0.0,0.0,0.3676743507385254,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.044313695281744,-1299.728515625,304.14990234375,0.5606728792190552,0.0891052484512329,0.0824911966919899,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570596940815,-394.906494140625,297.7139892578125,0.4430150985717773,0.050000000745058,0.0498291440308094,293.12548828125,297.1499938964844,293.1499938964844,0.281213104724884,-4067.996826171875,304.1393127441406,0.9006574749946594,0.3686566352844238,0.2583982348442077,293.2254638671875,297.1499938964844,293.1499938964844,0.3168647885322571,-6047.0322265625,304.1502990722656,0.9324813485145568,0.4034247994422912,0.3837791085243225,293.296875,297.1499938964844,293.1499938964844,0.0081097651273012,-2717.23193359375,300.6343994140625,0.4430150985717773,0.050000000745058,0.2363680005073547,291.1175231933594,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926497161388397,0.8402236104011536,0.8402236104011536,1.0,1.0,-1.213172197341919,0.5131595730781555,0.7000126242637634,0.2508189380168915,0.0,0.0,0.5303363800048828,72.05216217041016,85.0,1.9597382545471191,-11944.076171875,250.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,307.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.84375,18000.0,0.0,0.0,0.2584418058395386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987008571624756,0.4987064301967621,-5.569584573095199e-06,0.0,0.0002622855827212,0.0,0.0,29.68243789672852,0.0,0.0,0.0,0.3689267933368683,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443348512053489,-1300.04736328125,304.14990234375,0.5539352893829346,0.0889927670359611,0.0825239568948745,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465048894286,-380.12799072265625,297.4526062011719,0.4367253482341766,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842346429824829,-4102.83447265625,304.1378479003906,0.8942530751228333,0.3717873990535736,0.2606796026229858,293.2255554199219,297.1499938964844,293.1499938964844,0.315191388130188,-6020.7587890625,304.1529541015625,0.9202420115470886,0.4014907479286194,0.382092148065567,293.2973327636719,297.1499938964844,293.1499938964844,0.0080732675269246,-2709.8408203125,300.5826110839844,0.4367253482341766,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.3699035644531,293.4379272460937,291.1197509765625,1.0,0.2971266508102417,0.839813232421875,0.839813232421875,1.0,1.0,-1.21493399143219,0.5136498808860779,0.7012841701507568,0.2520291805267334,0.0,0.0,0.5342981219291687,75.80412292480469,88.0,3.18647837638855,-11937.3837890625,258.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375732421875,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.21484375,18000.0,0.0,0.0,0.2599830627441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058326125144958,0.5058382153511047,-5.613105258817086e-06,0.0,0.0002638497680891,0.0,0.0,30.438106536865234,0.0,0.0,0.0,0.3713656067848205,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443348512053489,-1300.04736328125,304.14990234375,0.5539352893829346,0.0889927670359611,0.0825239568948745,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465048894286,-380.12799072265625,297.4526062011719,0.4367253482341766,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842346429824829,-4102.83447265625,304.1378479003906,0.8942530751228333,0.3717873990535736,0.2606796026229858,293.2255554199219,297.1499938964844,293.1499938964844,0.315191388130188,-6020.7587890625,304.1529541015625,0.9202420115470886,0.4014907479286194,0.382092148065567,293.2973327636719,297.1499938964844,293.1499938964844,0.0080732675269246,-2709.8408203125,300.5826110839844,0.4367253482341766,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.3699035644531,293.4379272460937,291.1197509765625,1.0,0.2971266508102417,0.839813232421875,0.839813232421875,1.0,1.0,-1.21493399143219,0.5136498808860779,0.7012841701507568,0.2520291805267334,0.0,0.0,0.5342981219291687,75.80412292480469,88.0,3.18647837638855,-11937.3837890625,258.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375732421875,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.21484375,18000.0,0.0,0.0,0.2599830627441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058326125144958,0.5058382153511047,-5.613105258817086e-06,0.0,0.0002638497680891,0.0,0.0,30.438106536865234,0.0,0.0,0.0,0.3713656067848205,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443540103733539,-1300.31005859375,304.14990234375,0.547951877117157,0.0888936966657638,0.0825650990009307,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354797668755,-364.9814453125,297.1891784667969,0.431358128786087,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872114181518554,-4136.91259765625,304.136962890625,0.8887497186660767,0.3748779594898224,0.2629408240318298,293.2254638671875,297.1499938964844,293.1499938964844,0.3134595453739166,-5993.8662109375,304.15484619140625,0.9095052480697632,0.3995985090732574,0.3804439008235931,293.29766845703125,297.1499938964844,293.1499938964844,0.0080345701426267,-2701.64208984375,300.53155517578125,0.431358128786087,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.4352111816406,291.123779296875,1.0,0.3013258278369903,0.8394028544425964,0.8394028544425964,1.0,1.0,-1.2166807651519775,0.5141872763633728,0.7024935483932495,0.2530808746814728,0.0,0.0,0.537615954875946,79.37757873535156,91.0,5.306124687194824,-11934.2451171875,266.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.373046875,18000.0,0.0,0.0,0.2618697881698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120914578437805,0.5120971202850342,-5.6530243455199525e-06,0.0,0.0002657645381987,0.0,0.0,31.118547439575195,0.0,0.0,0.0,0.373535007238388,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443540103733539,-1300.31005859375,304.14990234375,0.547951877117157,0.0888936966657638,0.0825650990009307,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354797668755,-364.9814453125,297.1891784667969,0.431358128786087,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.2872114181518554,-4136.91259765625,304.136962890625,0.8887497186660767,0.3748779594898224,0.2629408240318298,293.2254638671875,297.1499938964844,293.1499938964844,0.3134595453739166,-5993.8662109375,304.15484619140625,0.9095052480697632,0.3995985090732574,0.3804439008235931,293.29766845703125,297.1499938964844,293.1499938964844,0.0080345701426267,-2701.64208984375,300.53155517578125,0.431358128786087,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.4352111816406,291.123779296875,1.0,0.3013258278369903,0.8394028544425964,0.8394028544425964,1.0,1.0,-1.2166807651519775,0.5141872763633728,0.7024935483932495,0.2530808746814728,0.0,0.0,0.537615954875946,79.37757873535156,91.0,5.306124687194824,-11934.2451171875,266.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.373046875,18000.0,0.0,0.0,0.2618697881698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120914578437805,0.5120971202850342,-5.6530243455199525e-06,0.0,0.0002657645381987,0.0,0.0,31.118547439575195,0.0,0.0,0.0,0.373535007238388,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.044364795088768,-1300.4163818359375,304.14990234375,0.5425363779067993,0.0887966603040695,0.0826059728860855,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238870032131,-349.4855651855469,296.9236755371094,0.4266863465309143,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900830507278442,-4169.57568359375,304.13653564453125,0.8838628530502319,0.3778617978096008,0.2651354074478149,293.2252197265625,297.1499938964844,293.1499938964844,0.3116789758205414,-5966.40234375,304.1561889648437,0.9003297090530396,0.3977333605289459,0.3788189589977264,293.2980041503906,297.1499938964844,293.1499938964844,0.0079940073192119,-2692.7568359375,300.4808959960937,0.4266863465309143,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.4155578613281,293.43389892578125,291.1293029785156,1.0,0.3053097724914551,0.8389748930931091,0.8389748930931091,1.0,1.0,-1.2183419466018677,0.514739453792572,0.7036024332046509,0.2539518773555755,0.0,0.0,0.5401085019111633,82.82360076904297,94.0,7.359048366546631,-11932.79296875,274.3045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0078125,18000.0,0.0,0.0,0.2639251053333282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170642137527466,0.517069935798645,-5.686240911018103e-06,0.0,0.0002678504388313,0.0,0.0,31.67254447937012,0.0,0.0,0.0,0.3752821683883667,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.044364795088768,-1300.4163818359375,304.14990234375,0.5425363779067993,0.0887966603040695,0.0826059728860855,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238870032131,-349.4855651855469,296.9236755371094,0.4266863465309143,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900830507278442,-4169.57568359375,304.13653564453125,0.8838628530502319,0.3778617978096008,0.2651354074478149,293.2252197265625,297.1499938964844,293.1499938964844,0.3116789758205414,-5966.40234375,304.1561889648437,0.9003297090530396,0.3977333605289459,0.3788189589977264,293.2980041503906,297.1499938964844,293.1499938964844,0.0079940073192119,-2692.7568359375,300.4808959960937,0.4266863465309143,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.4155578613281,293.43389892578125,291.1293029785156,1.0,0.3053097724914551,0.8389748930931091,0.8389748930931091,1.0,1.0,-1.2183419466018677,0.514739453792572,0.7036024332046509,0.2539518773555755,0.0,0.0,0.5401085019111633,82.82360076904297,94.0,7.359048366546631,-11932.79296875,274.3045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0078125,18000.0,0.0,0.0,0.2639251053333282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170642137527466,0.517069935798645,-5.686240911018103e-06,0.0,0.0002678504388313,0.0,0.0,31.67254447937012,0.0,0.0,0.0,0.3752821683883667,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443617291748523,-1300.28173828125,304.1499328613281,0.5375591516494751,0.0886911824345588,0.0826385095715522,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114411480724,-333.6470947265625,296.655517578125,0.4225555062294006,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.2928039729595184,-4200.33984375,304.1365051269531,0.8794004321098328,0.3806879818439483,0.267225980758667,293.2249450683594,297.1499938964844,293.1499938964844,0.3098643124103546,-5938.52880859375,304.1571350097656,0.8920290470123291,0.3958874940872192,0.3772103488445282,293.2983703613281,297.1499938964844,293.1499938964844,0.0079519022256135,-2683.304931640625,300.43035888671875,0.4225555062294006,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091222941875458,0.838546872138977,0.838546872138977,1.0,1.0,-1.2198638916015625,0.5152810215950012,0.704582929611206,0.2546370029449463,0.0,0.0,0.5416482090950012,86.17642974853516,97.0,8.905450820922852,-11931.39453125,281.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659887969493866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204490423202515,0.5204547643661499,-5.7103884500975255e-06,0.0,0.0002699448377825,0.0,0.0,32.06019592285156,0.0,0.0,0.0,0.3764925599098205,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443617291748523,-1300.28173828125,304.1499328613281,0.5375591516494751,0.0886911824345588,0.0826385095715522,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114411480724,-333.6470947265625,296.655517578125,0.4225555062294006,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.2928039729595184,-4200.33984375,304.1365051269531,0.8794004321098328,0.3806879818439483,0.267225980758667,293.2249450683594,297.1499938964844,293.1499938964844,0.3098643124103546,-5938.52880859375,304.1571350097656,0.8920290470123291,0.3958874940872192,0.3772103488445282,293.2983703613281,297.1499938964844,293.1499938964844,0.0079519022256135,-2683.304931640625,300.43035888671875,0.4225555062294006,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091222941875458,0.838546872138977,0.838546872138977,1.0,1.0,-1.2198638916015625,0.5152810215950012,0.704582929611206,0.2546370029449463,0.0,0.0,0.5416482090950012,86.17642974853516,97.0,8.905450820922852,-11931.39453125,281.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659887969493866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204490423202515,0.5204547643661499,-5.7103884500975255e-06,0.0,0.0002699448377825,0.0,0.0,32.06019592285156,0.0,0.0,0.0,0.3764925599098205,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443530455231666,-1300.093994140625,304.14996337890625,0.5352017283439636,0.0886315777897834,0.0826486647129058,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047097183763,-325.5946044921875,296.5201416015625,0.4206561148166656,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.2940976619720459,-4214.90576171875,304.1365966796875,0.8772836327552795,0.3820289969444275,0.2682227492332458,293.2247619628906,297.1499938964844,293.1499938964844,0.3089495599269867,-5924.50830078125,304.1575012207031,0.8880792260169983,0.3949699997901916,0.3764106929302215,293.298583984375,297.1499938964844,293.1499938964844,0.0079303542152047,-2678.4033203125,300.405029296875,0.4206561148166656,0.050000000745058,0.2392908781766891,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.4475402832031,293.4342956542969,291.13946533203125,1.0,0.3109740614891052,0.8383328914642334,0.8383328914642334,1.0,1.0,-1.2205584049224854,0.5155394673347473,0.705018937587738,0.2549113929271698,0.0,0.0,0.5420399904251099,87.82633209228516,97.0,9.421921730041504,-11930.259765625,285.5678100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,307.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.361328125,18000.0,0.0,0.0,0.2669779658317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214839577674866,0.521489679813385,-5.71851114727906e-06,0.0,0.0002709486871026,0.0,0.0,32.18276596069336,0.0,0.0,0.0,0.3768719732761383,4.0,0.0,1.0
