time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443388149142265,-1299.814453125,304.1499938964844,0.5329169631004333,0.0885658636689186,0.0826534405350685,293.87158203125,297.1499938964844,293.1499938964844,0.0039975959807634,-317.4549865722656,296.3839111328125,0.4188508093357086,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953449189662933,-4228.9130859375,304.13677978515625,0.8752252459526062,0.3833191394805908,0.2691847383975982,293.224609375,297.1499938964844,293.1499938964844,0.3080326318740845,-5910.46875,304.1578063964844,0.884248673915863,0.3940552771091461,0.3756133913993835,293.298828125,297.1499938964844,293.1499938964844,0.0079085202887654,-2673.404296875,300.379638671875,0.4188508093357086,0.050000000745058,0.2395952492952346,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.14306640625,1.0,0.3127946853637695,0.8381162881851196,0.8381162881851196,1.0,1.0,-1.221204161643982,0.5157860517501831,0.7054181098937988,0.2551433145999908,0.0,0.0,0.542185366153717,89.46295928955078,100.0,9.761625289916992,-11928.6357421875,289.2289733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75213623046875,307.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6875,18000.0,0.0,0.0,0.2679178118705749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522079586982727,0.5220853090286255,-5.723916729039047e-06,0.0,0.0002719025069382,0.0,0.0,32.25689697265625,0.0,0.0,0.0,0.3770993053913116,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442922040820121,-1298.9586181640625,304.15008544921875,0.5285351276397705,0.0884130597114563,0.0826437547802925,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822392769157,-300.9311218261719,296.1086120605469,0.4154846966266632,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976971566677093,-4255.23828125,304.13726806640625,0.8712478280067444,0.3857396245002746,0.2709985375404358,293.2242736816406,297.1499938964844,293.1499938964844,0.3062002062797546,-5882.4443359375,304.15826416015625,0.87691730260849,0.3922320008277893,0.3740242421627044,293.2994384765625,297.1499938964844,293.1499938964844,0.0078641502186656,-2663.17578125,300.32843017578125,0.4154846966266632,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.437255859375,291.15020751953125,1.0,0.31635183095932,0.8376832008361816,0.8376832008361816,1.0,1.0,-1.2223395109176636,0.5162340998649597,0.7061053514480591,0.2554932236671448,0.0,0.0,0.5417664647102356,92.70417022705078,103.0,9.899435997009276,-11923.4599609375,296.4315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.2695985734462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219758152961731,0.5219815373420715,-5.726551535190083e-06,0.0,0.0002736082824412,0.0,0.0,32.26089859008789,0.0,0.0,0.0,0.3771032094955444,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442922040820121,-1298.9586181640625,304.15008544921875,0.5285351276397705,0.0884130597114563,0.0826437547802925,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822392769157,-300.9311218261719,296.1086120605469,0.4154846966266632,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976971566677093,-4255.23828125,304.13726806640625,0.8712478280067444,0.3857396245002746,0.2709985375404358,293.2242736816406,297.1499938964844,293.1499938964844,0.3062002062797546,-5882.4443359375,304.15826416015625,0.87691730260849,0.3922320008277893,0.3740242421627044,293.2994384765625,297.1499938964844,293.1499938964844,0.0078641502186656,-2663.17578125,300.32843017578125,0.4154846966266632,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.437255859375,291.15020751953125,1.0,0.31635183095932,0.8376832008361816,0.8376832008361816,1.0,1.0,-1.2223395109176636,0.5162340998649597,0.7061053514480591,0.2554932236671448,0.0,0.0,0.5417664647102356,92.70417022705078,103.0,9.899435997009276,-11923.4599609375,296.4315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.2695985734462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219758152961731,0.5219815373420715,-5.726551535190083e-06,0.0,0.0002736082824412,0.0,0.0,32.26089859008789,0.0,0.0,0.0,0.3771032094955444,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442197509109973,-1297.6851806640625,304.1501770019531,0.5243667960166931,0.08822762966156,0.0826046913862228,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652143415063,-284.09405517578125,295.82928466796875,0.412392795085907,0.050000000745058,0.0507627949118614,293.0764465332031,297.1499938964844,293.1499938964844,0.299863338470459,-4279.38427734375,304.1379089355469,0.8674191832542419,0.3879493474960327,0.2726634740829468,293.2239685058594,297.1499938964844,293.1499938964844,0.304379940032959,-5854.638671875,304.1585388183594,0.8699899315834045,0.3904145658016205,0.3724400699138641,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190099447965,-2652.71484375,300.2765197753906,0.412392795085907,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198084831237793,0.8372501134872437,0.8372501134872437,1.0,1.0,-1.2232589721679688,0.5166080594062805,0.7066508531570435,0.2557198703289032,0.0,0.0,0.5404691100120544,95.911376953125,106.0,9.39064598083496,-11915.126953125,303.4861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,307.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71875,18000.0,0.0,0.0,0.2709444463253021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202370285987854,0.5202427506446838,-5.718674856325379e-06,0.0,0.0002749741834122,0.0,0.0,32.08203887939453,0.0,0.0,0.0,0.3765361309051513,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442197509109973,-1297.6851806640625,304.1501770019531,0.5243667960166931,0.08822762966156,0.0826046913862228,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652143415063,-284.09405517578125,295.82928466796875,0.412392795085907,0.050000000745058,0.0507627949118614,293.0764465332031,297.1499938964844,293.1499938964844,0.299863338470459,-4279.38427734375,304.1379089355469,0.8674191832542419,0.3879493474960327,0.2726634740829468,293.2239685058594,297.1499938964844,293.1499938964844,0.304379940032959,-5854.638671875,304.1585388183594,0.8699899315834045,0.3904145658016205,0.3724400699138641,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190099447965,-2652.71484375,300.2765197753906,0.412392795085907,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198084831237793,0.8372501134872437,0.8372501134872437,1.0,1.0,-1.2232589721679688,0.5166080594062805,0.7066508531570435,0.2557198703289032,0.0,0.0,0.5404691100120544,95.911376953125,106.0,9.39064598083496,-11915.126953125,303.4861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,307.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71875,18000.0,0.0,0.0,0.2709444463253021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202370285987854,0.5202427506446838,-5.718674856325379e-06,0.0,0.0002749741834122,0.0,0.0,32.08203887939453,0.0,0.0,0.0,0.3765361309051513,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441206023097038,-1295.9852294921875,304.1502685546875,0.5203797817230225,0.0880065709352493,0.0825332924723625,293.90380859375,297.1499938964844,293.1499938964844,0.0033461563289165,-266.9460754394531,295.54571533203125,0.4095221161842346,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018621504306793,-4301.59765625,304.1386108398437,0.8637173175811768,0.389963686466217,0.2741886973381042,293.2236633300781,297.1499938964844,293.1499938964844,0.3025823533535003,-5827.2021484375,304.15869140625,0.8634312152862549,0.3886008262634277,0.3708589375019073,293.3011169433594,297.1499938964844,293.1499938964844,0.0077732596546411,-2642.09326171875,300.2237548828125,0.4095221161842346,0.050000000745058,0.2413907498121261,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.5178527832031,293.4441833496094,291.162841796875,1.0,0.3231766819953918,0.8368169069290161,0.8368169069290161,1.0,1.0,-1.223969340324402,0.5168974995613098,0.707071840763092,0.255863755941391,0.0,0.0,0.5384179949760437,99.09239959716795,109.0,8.345438003540039,-11903.1630859375,310.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.298828125,18000.0,0.0,0.0,0.2718957066535949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170655846595764,0.5170712471008301,-5.701467216567835e-06,0.0,0.0002759395865723,0.0,0.0,31.744016647338867,0.0,0.0,0.0,0.3754689693450928,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441206023097038,-1295.9852294921875,304.1502685546875,0.5203797817230225,0.0880065709352493,0.0825332924723625,293.90380859375,297.1499938964844,293.1499938964844,0.0033461563289165,-266.9460754394531,295.54571533203125,0.4095221161842346,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018621504306793,-4301.59765625,304.1386108398437,0.8637173175811768,0.389963686466217,0.2741886973381042,293.2236633300781,297.1499938964844,293.1499938964844,0.3025823533535003,-5827.2021484375,304.15869140625,0.8634312152862549,0.3886008262634277,0.3708589375019073,293.3011169433594,297.1499938964844,293.1499938964844,0.0077732596546411,-2642.09326171875,300.2237548828125,0.4095221161842346,0.050000000745058,0.2413907498121261,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.5178527832031,293.4441833496094,291.162841796875,1.0,0.3231766819953918,0.8368169069290161,0.8368169069290161,1.0,1.0,-1.223969340324402,0.5168974995613098,0.707071840763092,0.255863755941391,0.0,0.0,0.5384179949760437,99.09239959716795,109.0,8.345438003540039,-11903.1630859375,310.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.298828125,18000.0,0.0,0.0,0.2718957066535949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170655846595764,0.5170712471008301,-5.701467216567835e-06,0.0,0.0002759395865723,0.0,0.0,31.744016647338867,0.0,0.0,0.0,0.3754689693450928,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439952239394187,-1293.8702392578125,304.150390625,0.5165520906448364,0.0877491235733032,0.0824285820126533,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248561572283,-249.50045776367188,295.2577209472656,0.4068270623683929,0.050000000745058,0.0510125085711479,293.075927734375,297.1499938964844,293.1499938964844,0.303717166185379,-4322.171875,304.1393127441406,0.860132098197937,0.391802042722702,0.2755878865718841,293.223388671875,297.1499938964844,293.1499938964844,0.3008153438568115,-5800.24755859375,304.1587219238281,0.8572108745574951,0.3867895901203155,0.3692795932292938,293.3021850585937,297.1499938964844,293.1499938964844,0.0077270669862627,-2631.375244140625,300.1700134277344,0.4068270623683929,0.050000000745058,0.2419813722372055,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.16766357421875,1.0,0.3264665603637695,0.8363837599754333,0.8363837599754333,1.0,1.0,-1.224485993385315,0.5170969367027283,0.7073889970779419,0.2559646070003509,0.0,0.0,0.5357763171195984,102.25303649902344,112.0,6.919075965881348,-11887.40234375,317.2121887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,307.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.38671875,18000.0,0.0,0.0,0.2724226117134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127500295639038,0.5127556920051575,-5.676763521478279e-06,0.0,0.0002764743403531,0.0,0.0,31.281475067138672,0.0,0.0,0.0,0.3740043640136719,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439952239394187,-1293.8702392578125,304.150390625,0.5165520906448364,0.0877491235733032,0.0824285820126533,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248561572283,-249.50045776367188,295.2577209472656,0.4068270623683929,0.050000000745058,0.0510125085711479,293.075927734375,297.1499938964844,293.1499938964844,0.303717166185379,-4322.171875,304.1393127441406,0.860132098197937,0.391802042722702,0.2755878865718841,293.223388671875,297.1499938964844,293.1499938964844,0.3008153438568115,-5800.24755859375,304.1587219238281,0.8572108745574951,0.3867895901203155,0.3692795932292938,293.3021850585937,297.1499938964844,293.1499938964844,0.0077270669862627,-2631.375244140625,300.1700134277344,0.4068270623683929,0.050000000745058,0.2419813722372055,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.16766357421875,1.0,0.3264665603637695,0.8363837599754333,0.8363837599754333,1.0,1.0,-1.224485993385315,0.5170969367027283,0.7073889970779419,0.2559646070003509,0.0,0.0,0.5357763171195984,102.25303649902344,112.0,6.919075965881348,-11887.40234375,317.2121887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,307.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.38671875,18000.0,0.0,0.0,0.2724226117134094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127500295639038,0.5127556920051575,-5.676763521478279e-06,0.0,0.0002764743403531,0.0,0.0,31.281475067138672,0.0,0.0,0.0,0.3740043640136719,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439230576157569,-1292.663818359375,304.15045166015625,0.514693021774292,0.0876069664955139,0.082363836467266,293.92022705078125,297.1499938964844,293.1499938964844,0.003013243433088,-240.665283203125,295.11199951171875,0.4055326581001282,0.050000000745058,0.0510745458304882,293.07635498046875,297.1499938964844,293.1499938964844,0.3045958876609802,-4331.90771484375,304.1396484375,0.8583799600601196,0.3926582336425781,0.2762432396411896,293.2232666015625,297.1499938964844,293.1499938964844,0.2999448776245117,-5786.97314453125,304.1587219238281,0.8542187213897705,0.3858847320079803,0.36849045753479,293.3027648925781,297.1499938964844,293.1499938964844,0.0077038346789777,-2625.991455078125,300.14276123046875,0.4055326581001282,0.050000000745058,0.2422756552696228,291.1692199707031,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.45086669921875,291.16961669921875,1.0,0.3280846178531647,0.8361671566963196,0.8361671566963196,1.0,1.0,-1.2246754169464111,0.5171621441841125,0.7075132131576538,0.2560068964958191,0.0,0.0,0.5342872738838196,103.8270263671875,112.0,6.113542556762695,-11878.1015625,320.57342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,307.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.908203125,18000.0,0.0,0.0,0.2725247144699096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102611184120178,0.5102667808532715,-5.662242529069772e-06,0.0,0.0002765779499895,0.0,0.0,31.01527214050293,0.0,0.0,0.0,0.3731579780578613,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438450053334236,-1291.3653564453125,304.1505126953125,0.5128685235977173,0.0874563753604888,0.082291267812252,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009599238634,-231.7572631835937,294.96514892578125,0.4042671024799347,0.050000000745058,0.0511364676058292,293.07696533203125,297.1499938964844,293.1499938964844,0.3054430782794952,-4341.287109375,304.1399841308594,0.8566519021987915,0.3934721946716308,0.2768695950508117,293.22314453125,297.1499938964844,293.1499938964844,0.2990833520889282,-5773.83642578125,304.15869140625,0.8513001203536987,0.3849803507328033,0.3677016198635101,293.3033447265625,297.1499938964844,293.1499938964844,0.0076805278658866,-2620.59521484375,300.115234375,0.4042671024799347,0.050000000745058,0.2425693869590759,291.17095947265625,291.1499938964844,265.2747802734375,263.9621887207031,281.5577697753906,293.4533386230469,291.1712646484375,1.0,0.3296861052513122,0.83595210313797,0.83595210313797,1.0,1.0,-1.224820256233215,0.5172044038772583,0.7076157927513123,0.2560462653636932,0.0,0.0,0.5327166318893433,105.39766693115234,115.0,5.274581909179688,-11867.8896484375,323.9093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,307.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.748046875,18000.0,0.0,0.0,0.2725231945514679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076088905334473,0.5076144933700562,-5.646656518365489e-06,0.0,0.0002765764074865,0.0,0.0,30.732563018798828,0.0,0.0,0.0,0.3722559511661529,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.043672077357769,-1288.505859375,304.150634765625,0.5093176364898682,0.0871308073401451,0.0821235403418541,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741386391222,-213.71571350097656,294.6679992675781,0.4018050730228424,0.050000000745058,0.0512600243091583,293.0787353515625,297.1499938964844,293.1499938964844,0.307035356760025,-4358.89453125,304.14068603515625,0.8532543778419495,0.3949638307094574,0.2780295312404632,293.2229309082031,297.1499938964844,293.1499938964844,0.2973876595497131,-5747.98095703125,304.1586303710937,0.8456695675849915,0.3831730782985687,0.3661250472068786,293.3046264648437,297.1499938964844,293.1499938964844,0.0076336883939802,-2609.76416015625,300.0594177246094,0.4018050730228424,0.050000000745058,0.2431554794311523,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.5780944824219,293.4586181640625,291.17364501953125,1.0,0.332841157913208,0.8355219960212708,0.8355219960212708,1.0,1.0,-1.2249706983566284,0.5172152519226074,0.7077553868293762,0.2561202645301819,0.0,0.0,0.5294071435928345,108.5302505493164,103.0,3.590942144393921,-11844.7646484375,330.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.2722176015377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019604563713074,0.5019660592079163,-5.613254870695528e-06,0.0,0.0002762662479653,0.0,0.0,30.13462448120117,0.0,0.0,0.0,0.370336651802063,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.043672077357769,-1288.505859375,304.150634765625,0.5093176364898682,0.0871308073401451,0.0821235403418541,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741386391222,-213.71571350097656,294.6679992675781,0.4018050730228424,0.050000000745058,0.0512600243091583,293.0787353515625,297.1499938964844,293.1499938964844,0.307035356760025,-4358.89453125,304.14068603515625,0.8532543778419495,0.3949638307094574,0.2780295312404632,293.2229309082031,297.1499938964844,293.1499938964844,0.2973876595497131,-5747.98095703125,304.1586303710937,0.8456695675849915,0.3831730782985687,0.3661250472068786,293.3046264648437,297.1499938964844,293.1499938964844,0.0076336883939802,-2609.76416015625,300.0594177246094,0.4018050730228424,0.050000000745058,0.2431554794311523,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.5780944824219,293.4586181640625,291.17364501953125,1.0,0.332841157913208,0.8355219960212708,0.8355219960212708,1.0,1.0,-1.2249706983566284,0.5172152519226074,0.7077553868293762,0.2561202645301819,0.0,0.0,0.5294071435928345,108.5302505493164,103.0,3.590942144393921,-11844.7646484375,330.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.2722176015377044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019604563713074,0.5019660592079163,-5.613254870695528e-06,0.0,0.0002762662479653,0.0,0.0,30.13462448120117,0.0,0.0,0.0,0.370336651802063,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433221980929374,-1282.735107421875,304.1510009765625,0.5099868178367615,0.086810179054737,0.0817725509405136,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350655730813,-194.6402282714844,294.36767578125,0.4029766917228699,0.050000000745058,0.0512007772922515,293.0809020996094,297.1499938964844,293.1499938964844,0.3082938492298126,-4372.63720703125,304.1416931152344,0.8563427925109863,0.3963302671909332,0.2789500951766968,293.2225646972656,297.1499938964844,293.1499938964844,0.295522928237915,-5719.375,304.15887451171875,0.8464840650558472,0.3813948929309845,0.3643821775913238,293.3058776855469,297.1499938964844,293.1499938964844,0.0075529459863901,-2589.433349609375,300.0034484863281,0.4029766917228699,0.050000000745058,0.2428744286298751,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.599853515625,293.4639892578125,291.1769104003906,1.0,0.330694317817688,0.8350918889045715,0.8350918889045715,1.0,1.0,-1.2231550216674805,0.516315221786499,0.7068397998809814,0.2557557225227356,0.0,0.0,0.5257177948951721,107.00572204589844,91.0,4.881571292877197,-11808.1181640625,326.5322570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.58984375,18000.0,0.0,0.0,0.2715324759483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958871304988861,0.4958927035331726,-5.57786461286014e-06,0.0,0.0002755709283519,0.0,0.0,29.501771926879883,0.0,0.0,0.0,0.3682802319526672,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433221980929374,-1282.735107421875,304.1510009765625,0.5099868178367615,0.086810179054737,0.0817725509405136,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350655730813,-194.6402282714844,294.36767578125,0.4029766917228699,0.050000000745058,0.0512007772922515,293.0809020996094,297.1499938964844,293.1499938964844,0.3082938492298126,-4372.63720703125,304.1416931152344,0.8563427925109863,0.3963302671909332,0.2789500951766968,293.2225646972656,297.1499938964844,293.1499938964844,0.295522928237915,-5719.375,304.15887451171875,0.8464840650558472,0.3813948929309845,0.3643821775913238,293.3058776855469,297.1499938964844,293.1499938964844,0.0075529459863901,-2589.433349609375,300.0034484863281,0.4029766917228699,0.050000000745058,0.2428744286298751,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.599853515625,293.4639892578125,291.1769104003906,1.0,0.330694317817688,0.8350918889045715,0.8350918889045715,1.0,1.0,-1.2231550216674805,0.516315221786499,0.7068397998809814,0.2557557225227356,0.0,0.0,0.5257177948951721,107.00572204589844,91.0,4.881571292877197,-11808.1181640625,326.5322570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.58984375,18000.0,0.0,0.0,0.2715324759483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958871304988861,0.4958927035331726,-5.57786461286014e-06,0.0,0.0002755709283519,0.0,0.0,29.501771926879883,0.0,0.0,0.0,0.3682802319526672,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435964167118072,-1287.2474365234375,304.1501770019531,0.5160690546035767,0.0875878930091857,0.0820755586028099,293.9526672363281,297.1499938964844,293.1499938964844,0.0022028316743671,-176.09059143066406,294.0794982910156,0.4071103930473327,0.050000000745058,0.0509991236031055,293.0785217285156,297.1499938964844,293.1499938964844,0.3100626766681671,-4392.4521484375,304.1414794921875,0.8654640316963196,0.3985753655433655,0.2802517712116241,293.2169189453125,297.1499938964844,293.1499938964844,0.2943382561206817,-5701.640625,304.1578674316406,0.8531991839408875,0.3807133436203003,0.3633237779140472,293.30084228515625,297.1499938964844,293.1499938964844,0.0074707339517772,-2567.912353515625,299.96417236328125,0.4071103930473327,0.050000000745058,0.2419178932905197,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.6207580566406,293.4685974121094,291.1781005859375,1.0,0.3252683877944946,0.8346760869026184,0.8346760869026184,1.0,1.0,-1.2224198579788208,0.5158867239952087,0.7065331935882568,0.255719929933548,0.0,0.0,0.5217341780662537,101.89323425292967,79.0,1.1979827880859375,-11768.658203125,315.5775756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.671875,18000.0,0.0,0.0,0.2704774141311645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889799654483795,0.4889855086803436,-5.538096957025118e-06,0.0,0.0002745001984294,0.0,0.0,28.79374313354492,0.0,0.0,0.0,0.3659711182117462,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435964167118072,-1287.2474365234375,304.1501770019531,0.5160690546035767,0.0875878930091857,0.0820755586028099,293.9526672363281,297.1499938964844,293.1499938964844,0.0022028316743671,-176.09059143066406,294.0794982910156,0.4071103930473327,0.050000000745058,0.0509991236031055,293.0785217285156,297.1499938964844,293.1499938964844,0.3100626766681671,-4392.4521484375,304.1414794921875,0.8654640316963196,0.3985753655433655,0.2802517712116241,293.2169189453125,297.1499938964844,293.1499938964844,0.2943382561206817,-5701.640625,304.1578674316406,0.8531991839408875,0.3807133436203003,0.3633237779140472,293.30084228515625,297.1499938964844,293.1499938964844,0.0074707339517772,-2567.912353515625,299.96417236328125,0.4071103930473327,0.050000000745058,0.2419178932905197,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.6207580566406,293.4685974121094,291.1781005859375,1.0,0.3252683877944946,0.8346760869026184,0.8346760869026184,1.0,1.0,-1.2224198579788208,0.5158867239952087,0.7065331935882568,0.255719929933548,0.0,0.0,0.5217341780662537,101.89323425292967,79.0,1.1979827880859375,-11768.658203125,315.5775756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.671875,18000.0,0.0,0.0,0.2704774141311645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889799654483795,0.4889855086803436,-5.538096957025118e-06,0.0,0.0002745001984294,0.0,0.0,28.79374313354492,0.0,0.0,0.0,0.3659711182117462,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437025986611843,-1288.975830078125,304.14996337890625,0.5247495174407959,0.0879428908228874,0.0821927040815353,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619865342974,-156.8412322998047,293.7837219238281,0.4134775400161743,0.050000000745058,0.0507175363600254,293.0795593261719,297.1499938964844,293.1499938964844,0.311456024646759,-4407.82568359375,304.1420288085937,0.8785451650619507,0.4001803696155548,0.2812409400939941,293.2138671875,297.1499938964844,293.1499938964844,0.2930311560630798,-5681.77587890625,304.1574401855469,0.8638129830360413,0.3796381652355194,0.3620951771736145,293.2975158691406,297.1499938964844,293.1499938964844,0.0073689757846295,-2540.9716796875,299.9215393066406,0.4134775400161743,0.050000000745058,0.2405821532011032,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.64697265625,293.47967529296875,291.1793518066406,1.0,0.3175233602523803,0.8342603445053101,0.8342603445053101,1.0,1.0,-1.2203326225280762,0.5148130655288696,0.7055195569992065,0.2554377019405365,0.0,0.0,0.5178657174110413,94.73863983154295,67.0,2.442610263824463,-11722.376953125,299.8293151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.677734375,18000.0,0.0,0.0,0.2691140472888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825624227523803,0.4825679361820221,-5.500435690919403e-06,0.0,0.0002731165441218,0.0,0.0,28.141809463500977,0.0,0.0,0.0,0.3638073205947876,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437025986611843,-1288.975830078125,304.14996337890625,0.5247495174407959,0.0879428908228874,0.0821927040815353,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619865342974,-156.8412322998047,293.7837219238281,0.4134775400161743,0.050000000745058,0.0507175363600254,293.0795593261719,297.1499938964844,293.1499938964844,0.311456024646759,-4407.82568359375,304.1420288085937,0.8785451650619507,0.4001803696155548,0.2812409400939941,293.2138671875,297.1499938964844,293.1499938964844,0.2930311560630798,-5681.77587890625,304.1574401855469,0.8638129830360413,0.3796381652355194,0.3620951771736145,293.2975158691406,297.1499938964844,293.1499938964844,0.0073689757846295,-2540.9716796875,299.9215393066406,0.4134775400161743,0.050000000745058,0.2405821532011032,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.64697265625,293.47967529296875,291.1793518066406,1.0,0.3175233602523803,0.8342603445053101,0.8342603445053101,1.0,1.0,-1.2203326225280762,0.5148130655288696,0.7055195569992065,0.2554377019405365,0.0,0.0,0.5178657174110413,94.73863983154295,67.0,2.442610263824463,-11722.376953125,299.8293151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.677734375,18000.0,0.0,0.0,0.2691140472888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825624227523803,0.4825679361820221,-5.500435690919403e-06,0.0,0.0002731165441218,0.0,0.0,28.141809463500977,0.0,0.0,0.0,0.3638073205947876,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436655394732952,-1288.345947265625,304.1500549316406,0.529994010925293,0.0880641043186187,0.0821618363261222,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406205344945,-147.1324920654297,293.6346130371094,0.4175772964954376,0.050000000745058,0.0505564287304878,293.0805969238281,297.1499938964844,293.1499938964844,0.3119755089282989,-4413.45166015625,304.1425476074219,0.8865059018135071,0.4008659124374389,0.2816226184368133,293.2127380371094,297.1499938964844,293.1499938964844,0.2922698855400085,-5670.0830078125,304.157470703125,0.8705185651779175,0.3790494799613952,0.3613922894001007,293.2963562011719,297.1499938964844,293.1499938964844,0.007313678972423,-2526.0927734375,299.89971923828125,0.4175772964954376,0.050000000745058,0.2398179322481155,291.1806335449219,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129817843437195,0.8340524435043335,0.8340524435043335,1.0,1.0,-1.2187995910644531,0.5140440464019775,0.7047555446624756,0.2552037835121155,0.0,0.0,0.5156659483909607,90.64041137695312,67.0,3.213036060333252,-11692.5400390625,290.6949157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592834472656,307.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.763671875,18000.0,0.0,0.0,0.268325001001358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790220856666565,0.4790275692939758,-5.480851996253477e-06,0.0,0.0002723157813306,0.0,0.0,27.79107093811035,0.0,0.0,0.0,0.3626348972320556,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435995757579803,-1287.24609375,304.150146484375,0.5359437465667725,0.0881649777293205,0.0820989608764648,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183016752824,-137.34910583496094,293.4840393066406,0.422419011592865,0.050000000745058,0.0503852404654026,293.0819091796875,297.1499938964844,293.1499938964844,0.3124299645423889,-4418.34619140625,304.14306640625,0.895455539226532,0.4014886915683746,0.2819508910179138,293.2117614746094,297.1499938964844,293.1499938964844,0.2914891242980957,-5658.07861328125,304.15753173828125,0.8782268166542053,0.378446877002716,0.3606606423854828,293.29541015625,297.1499938964844,293.1499938964844,0.0072566135786473,-2510.672607421875,299.8774108886719,0.422419011592865,0.050000000745058,0.2390058934688568,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751403808594,293.4914855957031,291.1821594238281,1.0,0.3080718517303467,0.8338549137115479,0.8338549137115479,1.0,1.0,-1.217059850692749,0.513174831867218,0.7038850784301758,0.2549402117729187,0.0,0.0,0.5134031176567078,86.2843017578125,55.0,3.2163569927215576,-11659.388671875,280.9663391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994140625,307.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.234375,18000.0,0.0,0.0,0.2674641907215118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753085970878601,0.475314050912857,-5.460326065076515e-06,0.0,0.000271442142548,0.0,0.0,27.426002502441406,0.0,0.0,0.0,0.3614112734794616,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434090979397296,-1284.098876953125,304.1504211425781,0.5501927137374878,0.0883235558867454,0.0819079205393791,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726412482559,-117.70519256591795,293.1786804199219,0.4349161386489868,0.050000000745058,0.0500208064913749,293.0851745605469,297.1499938964844,293.1499938964844,0.3131602108478546,-4426.13671875,304.1441650390625,0.9174343347549438,0.4025519490242004,0.2824634313583374,293.2100830078125,297.1499938964844,293.1499938964844,0.2899021804332733,-5633.66552734375,304.1576538085937,0.8969079852104187,0.3772236406803131,0.3591506481170654,293.2940673828125,297.1499938964844,293.1499938964844,0.0071392874233424,-2478.750732421875,299.83154296875,0.4349161386489868,0.050000000745058,0.2372771650552749,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973079085350036,0.8334598541259766,0.8334598541259766,1.0,1.0,-1.2131210565567017,0.5112054347991943,0.7019156813621521,0.2543652951717376,0.0,0.0,0.5087629556655884,77.0084228515625,43.0,2.5743119716644287,-11586.765625,260.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765319824219,307.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.265538215637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676902890205383,0.4676956832408905,-5.41814551979769e-06,0.0,0.0002694875292945,0.0,0.0,26.68553733825684,0.0,0.0,0.0,0.3589057326316833,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434090979397296,-1284.098876953125,304.1504211425781,0.5501927137374878,0.0883235558867454,0.0819079205393791,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726412482559,-117.70519256591795,293.1786804199219,0.4349161386489868,0.050000000745058,0.0500208064913749,293.0851745605469,297.1499938964844,293.1499938964844,0.3131602108478546,-4426.13671875,304.1441650390625,0.9174343347549438,0.4025519490242004,0.2824634313583374,293.2100830078125,297.1499938964844,293.1499938964844,0.2899021804332733,-5633.66552734375,304.1576538085937,0.8969079852104187,0.3772236406803131,0.3591506481170654,293.2940673828125,297.1499938964844,293.1499938964844,0.0071392874233424,-2478.750732421875,299.83154296875,0.4349161386489868,0.050000000745058,0.2372771650552749,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973079085350036,0.8334598541259766,0.8334598541259766,1.0,1.0,-1.2131210565567017,0.5112054347991943,0.7019156813621521,0.2543652951717376,0.0,0.0,0.5087629556655884,77.0084228515625,43.0,2.5743119716644287,-11586.765625,260.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765319824219,307.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.265538215637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676902890205383,0.4676956832408905,-5.41814551979769e-06,0.0,0.0002694875292945,0.0,0.0,26.68553733825684,0.0,0.0,0.0,0.3589057326316833,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431653335690498,-1280.093505859375,304.15069580078125,0.5679486393928528,0.0884398818016052,0.0816574990749359,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267872225493,-98.05062103271484,292.868408203125,0.4524040818214416,0.050000000745058,0.0496377386152744,293.0892639160156,297.1499938964844,293.1499938964844,0.3136559426784515,-4431.31103515625,304.145263671875,0.9465450048446656,0.4033693373203277,0.2827924787998199,293.2086486816406,297.1499938964844,293.1499938964844,0.2883062064647674,-5609.1064453125,304.15777587890625,0.9219677448272704,0.3759939074516296,0.35761159658432,293.2932434082031,297.1499938964844,293.1499938964844,0.007020013872534,-2445.98974609375,299.784423828125,0.4524040818214416,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854597270488739,0.8330647945404053,0.8330647945404053,1.0,1.0,-1.208727478981018,0.5089980363845825,0.6997293829917908,0.253770500421524,0.0,0.0,0.5040194392204285,67.2564926147461,31.0,1.605170965194702,-11507.1875,238.5220184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,307.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633688747882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599447250366211,0.4599500894546509,-5.3757198656967375e-06,0.0,0.000267285911832,0.0,0.0,25.9466609954834,0.0,0.0,0.0,0.356373518705368,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431653335690498,-1280.093505859375,304.15069580078125,0.5679486393928528,0.0884398818016052,0.0816574990749359,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267872225493,-98.05062103271484,292.868408203125,0.4524040818214416,0.050000000745058,0.0496377386152744,293.0892639160156,297.1499938964844,293.1499938964844,0.3136559426784515,-4431.31103515625,304.145263671875,0.9465450048446656,0.4033693373203277,0.2827924787998199,293.2086486816406,297.1499938964844,293.1499938964844,0.2883062064647674,-5609.1064453125,304.15777587890625,0.9219677448272704,0.3759939074516296,0.35761159658432,293.2932434082031,297.1499938964844,293.1499938964844,0.007020013872534,-2445.98974609375,299.784423828125,0.4524040818214416,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854597270488739,0.8330647945404053,0.8330647945404053,1.0,1.0,-1.208727478981018,0.5089980363845825,0.6997293829917908,0.253770500421524,0.0,0.0,0.5040194392204285,67.2564926147461,31.0,1.605170965194702,-11507.1875,238.5220184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,307.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633688747882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599447250366211,0.4599500894546509,-5.3757198656967375e-06,0.0,0.000267285911832,0.0,0.0,25.9466609954834,0.0,0.0,0.0,0.356373518705368,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428860038518905,-1275.5216064453125,304.1509094238281,0.5897343754768372,0.0885241106152534,0.0813663974404335,293.9950256347656,297.1499938964844,293.1499938964844,0.000981256365776,-78.42560577392578,292.55340576171875,0.4746453762054443,0.050000000745058,0.0492443181574344,293.0940856933594,297.1499938964844,293.1499938964844,0.3139166533946991,-4433.86865234375,304.1464233398437,0.978781282901764,0.403931051492691,0.2829377949237823,293.2073669433594,297.1499938964844,293.1499938964844,0.2867206037044525,-5584.70654296875,304.1578063964844,0.9553773999214172,0.3747672140598297,0.3560632765293121,293.2927551269531,297.1499938964844,293.1499938964844,0.0069005610421299,-2412.877197265625,299.7363586425781,0.4746453762054443,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.76708984375,293.5280456542969,291.1853332519531,1.0,0.2726426720619201,0.8327109217643738,0.8327109217643738,1.0,1.0,-1.203981876373291,0.5066006183624268,0.6973812580108643,0.2531902194023132,0.0,0.0,0.4992763698101043,57.23978042602539,34.0,0.6308369040489197,-11422.28125,216.2831420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,307.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.791015625,18000.0,0.0,0.0,0.260993629693985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452245146036148,0.4522504806518554,-5.334070010576397e-06,0.0,0.0002648753579705,0.0,0.0,25.226184844970703,0.0,0.0,0.0,0.3538727164268493,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428860038518905,-1275.5216064453125,304.1509094238281,0.5897343754768372,0.0885241106152534,0.0813663974404335,293.9950256347656,297.1499938964844,293.1499938964844,0.000981256365776,-78.42560577392578,292.55340576171875,0.4746453762054443,0.050000000745058,0.0492443181574344,293.0940856933594,297.1499938964844,293.1499938964844,0.3139166533946991,-4433.86865234375,304.1464233398437,0.978781282901764,0.403931051492691,0.2829377949237823,293.2073669433594,297.1499938964844,293.1499938964844,0.2867206037044525,-5584.70654296875,304.1578063964844,0.9553773999214172,0.3747672140598297,0.3560632765293121,293.2927551269531,297.1499938964844,293.1499938964844,0.0069005610421299,-2412.877197265625,299.7363586425781,0.4746453762054443,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.76708984375,293.5280456542969,291.1853332519531,1.0,0.2726426720619201,0.8327109217643738,0.8327109217643738,1.0,1.0,-1.203981876373291,0.5066006183624268,0.6973812580108643,0.2531902194023132,0.0,0.0,0.4992763698101043,57.23978042602539,34.0,0.6308369040489197,-11422.28125,216.2831420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,307.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.791015625,18000.0,0.0,0.0,0.260993629693985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452245146036148,0.4522504806518554,-5.334070010576397e-06,0.0,0.0002648753579705,0.0,0.0,25.226184844970703,0.0,0.0,0.0,0.3538727164268493,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427067764103412,-1272.6231689453125,304.1509094238281,0.6056978702545166,0.0885515287518501,0.0811718106269836,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389287929981,-59.06129455566406,292.23297119140625,0.4874992370605469,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140067458152771,-4434.8466796875,304.1474609375,0.9984453916549684,0.404177576303482,0.2829628884792328,293.2063293457031,297.1499938964844,293.1499938964844,0.2853118181228637,-5563.1484375,304.1575622558594,0.977786421775818,0.3735255897045135,0.354653000831604,293.2926330566406,297.1499938964844,293.1499938964844,0.006806771736592,-2387.08056640625,299.6868591308594,0.4874992370605469,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.79962158203125,293.54150390625,291.18359375,1.0,0.2645522654056549,0.8323569893836975,0.8323569893836975,1.0,1.0,-1.2003201246261597,0.5046603083610535,0.6956598162651062,0.2529789805412292,0.0,0.0,0.4948032200336456,50.89142990112305,37.0,-2.3402907848358154,-11340.6865234375,202.06797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.140625,18000.0,0.0,0.0,0.258470207452774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448557496070862,0.4448610246181488,-5.294266429700656e-06,0.0,0.0002623143955133,0.0,0.0,24.54637336730957,0.0,0.0,0.0,0.3514869511127472,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427067764103412,-1272.6231689453125,304.1509094238281,0.6056978702545166,0.0885515287518501,0.0811718106269836,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389287929981,-59.06129455566406,292.23297119140625,0.4874992370605469,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140067458152771,-4434.8466796875,304.1474609375,0.9984453916549684,0.404177576303482,0.2829628884792328,293.2063293457031,297.1499938964844,293.1499938964844,0.2853118181228637,-5563.1484375,304.1575622558594,0.977786421775818,0.3735255897045135,0.354653000831604,293.2926330566406,297.1499938964844,293.1499938964844,0.006806771736592,-2387.08056640625,299.6868591308594,0.4874992370605469,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.79962158203125,293.54150390625,291.18359375,1.0,0.2645522654056549,0.8323569893836975,0.8323569893836975,1.0,1.0,-1.2003201246261597,0.5046603083610535,0.6956598162651062,0.2529789805412292,0.0,0.0,0.4948032200336456,50.89142990112305,37.0,-2.3402907848358154,-11340.6865234375,202.06797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.140625,18000.0,0.0,0.0,0.258470207452774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448557496070862,0.4448610246181488,-5.294266429700656e-06,0.0,0.0002623143955133,0.0,0.0,24.54637336730957,0.0,0.0,0.0,0.3514869511127472,4.0,0.0,1.0
