time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426420606672763,-1271.569580078125,304.1508483886719,0.6101663708686829,0.0885412991046905,0.0811058655381202,294.0096740722656,297.1499938964844,293.1499938964844,0.000619449885562,-49.51123809814453,292.07183837890625,0.4910054206848144,0.050000000745058,0.0489294677972793,293.1004943847656,297.1499938964844,293.1499938964844,0.308699369430542,-4372.98291015625,304.15771484375,0.9990000128746032,0.404681921005249,0.2788226306438446,293.20587158203125,297.1499938964844,293.1499938964844,0.2846346795558929,-5552.7607421875,304.15740966796875,0.983440101146698,0.3728992938995361,0.353998601436615,293.29266357421875,297.1499938964844,293.1499938964844,0.0067701358348131,-2377.016357421875,299.6619873046875,0.4910054206848144,0.050000000745058,0.2321003228425979,291.18365478515625,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616404891014099,0.8321800827980042,0.8321800827980042,1.0,1.0,-1.193954348564148,0.5015843510627747,0.6923699975013733,0.2518966197967529,0.0,0.0,0.4926106929779053,49.1498908996582,37.0,2.642259120941162,-11280.4541015625,196.4385528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69293212890625,307.5867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.302734375,18000.0,0.0,0.0,0.2571656703948974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414837062358856,0.4414889812469482,-5.27609336131718e-06,0.0,0.0002609904622659,0.0,0.0,24.23965072631836,0.0,0.0,0.0,0.3503938913345337,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425450168550014,-1269.900146484375,304.15087890625,0.6133903861045837,0.088509127497673,0.0810427218675613,294.0146179199219,297.1499938964844,293.1499938964844,0.000511975493282,-39.04764175415039,291.9161376953125,0.4936163425445556,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.3029630482196808,-4305.45947265625,304.1667175292969,0.9990000128746032,0.4061332643032074,0.2744253575801849,293.2055358886719,297.1499938964844,293.1499938964844,0.2838049232959747,-5539.79931640625,304.1575622558594,0.9873424172401428,0.3722603023052215,0.3533573448657989,293.292724609375,297.1499938964844,293.1499938964844,0.0067342105321586,-2366.588623046875,299.63946533203125,0.4936163425445556,0.050000000745058,0.231877326965332,291.190185546875,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593342959880829,0.8320233225822449,0.8320233225822449,1.0,1.0,-1.187635898590088,0.4985224604606628,0.689113438129425,0.2508582770824432,0.0,0.0,0.4893006980419159,47.87959289550781,40.0,11.103522300720217,-11213.705078125,191.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,307.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.05859375,18000.0,0.0,0.0,0.2558011710643768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373205602169037,0.4373258352279663,-5.25687664776342e-06,0.0,0.0002596056729089,0.0,0.0,23.87677574157715,0.0,0.0,0.0,0.3490718007087707,4.0,0.0,1.0
389820,293.1499328613281,297.1499938964844,293.1499938964844,0.042384460568428,-1267.229736328125,304.1508483886719,0.6173258423805237,0.0884012207388877,0.0809015780687332,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471618652344,0.4970770478248596,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952710390090942,-4217.0869140625,304.173583984375,0.9990000128746032,0.4095912873744964,0.268751859664917,293.2050170898437,297.1499938964844,293.1499938964844,0.2823748290538788,-5517.728515625,304.15740966796875,0.9919183850288392,0.3709605634212494,0.352080762386322,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708126105368,-2348.869140625,299.5920715332031,0.4970770478248596,0.050000000745058,0.2315948456525802,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8664855957031,293.5389404296875,291.1954040527344,1.0,0.2563203275203705,0.8317098617553711,0.8317098617553711,1.0,1.0,-1.1787118911743164,0.4939635694026947,0.6847482919692993,0.2500394880771637,0.0,0.0,0.4826012253761291,46.27574157714844,43.0,3.363436698913574,-11074.9111328125,185.7263946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7741394042969,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.283203125,18000.0,0.0,0.0,0.252859354019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267833530902862,0.4267885386943817,-5.206736204854678e-06,0.0,0.0002566200855653,0.0,0.0,22.966327667236328,0.0,0.0,0.0,0.3458087146282196,4.0,0.0,1.0
389880,293.1499328613281,297.1499938964844,293.1499938964844,0.042384460568428,-1267.229736328125,304.1508483886719,0.6173258423805237,0.0884012207388877,0.0809015780687332,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7471618652344,0.4970770478248596,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952710390090942,-4217.0869140625,304.173583984375,0.9990000128746032,0.4095912873744964,0.268751859664917,293.2050170898437,297.1499938964844,293.1499938964844,0.2823748290538788,-5517.728515625,304.15740966796875,0.9919183850288392,0.3709605634212494,0.352080762386322,293.2926940917969,297.1499938964844,293.1499938964844,0.0066708126105368,-2348.869140625,299.5920715332031,0.4970770478248596,0.050000000745058,0.2315948456525802,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8664855957031,293.5389404296875,291.1954040527344,1.0,0.2563203275203705,0.8317098617553711,0.8317098617553711,1.0,1.0,-1.1787118911743164,0.4939635694026947,0.6847482919692993,0.2500394880771637,0.0,0.0,0.4826012253761291,46.27574157714844,43.0,3.363436698913574,-11074.9111328125,185.7263946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7741394042969,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.283203125,18000.0,0.0,0.0,0.252859354019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267833530902862,0.4267885386943817,-5.206736204854678e-06,0.0,0.0002566200855653,0.0,0.0,22.966327667236328,0.0,0.0,0.0,0.3458087146282196,4.0,0.0,1.0
389940,293.1506652832031,297.1499938964844,293.1499938964844,0.0422683432698249,-1265.406494140625,304.1507568359375,0.6186856031417847,0.0882523357868194,0.0807540789246559,294.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679138183594,0.4985145330429077,0.050000000745058,0.0487991459667682,293.0821838378906,297.1499938964844,293.1499938964844,0.2920655608177185,-4181.7626953125,304.1708984375,0.9990000128746032,0.4119982421398163,0.2664550542831421,293.20458984375,297.1499938964844,293.1499938964844,0.2812124490737915,-5500.04638671875,304.1568908691406,0.9932054877281188,0.3696539402008056,0.3508294522762298,293.2927551269531,297.1499938964844,293.1499938964844,0.0066173090599477,-2334.708740234375,299.54083251953125,0.4985145330429077,0.050000000745058,0.2314821481704712,291.1908874511719,291.1499938964844,265.7166748046875,264.3677062988281,281.9037170410156,293.5439453125,291.190185546875,1.0,0.2550627887248993,0.8313964009284973,0.8313964009284973,1.0,1.0,-1.174111008644104,0.4912381470203399,0.6828728914260864,0.2506362497806549,0.0,0.0,0.4774462282657623,45.6506462097168,46.0,-4.87902307510376,-10971.5986328125,183.0314178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265380859375,307.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.326171875,18000.0,0.0,0.0,0.2497297972440719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183027446269989,0.418307900428772,-5.1619522309920285e-06,0.0,0.0002534440136514,0.0,0.0,22.23125267028809,0.0,0.0,0.0,0.3431106209754944,4.0,0.0,1.0
390000,293.1506652832031,297.1499938964844,293.1499938964844,0.0422683432698249,-1265.406494140625,304.1507568359375,0.6186856031417847,0.0882523357868194,0.0807540789246559,294.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679138183594,0.4985145330429077,0.050000000745058,0.0487991459667682,293.0821838378906,297.1499938964844,293.1499938964844,0.2920655608177185,-4181.7626953125,304.1708984375,0.9990000128746032,0.4119982421398163,0.2664550542831421,293.20458984375,297.1499938964844,293.1499938964844,0.2812124490737915,-5500.04638671875,304.1568908691406,0.9932054877281188,0.3696539402008056,0.3508294522762298,293.2927551269531,297.1499938964844,293.1499938964844,0.0066173090599477,-2334.708740234375,299.54083251953125,0.4985145330429077,0.050000000745058,0.2314821481704712,291.1908874511719,291.1499938964844,265.7166748046875,264.3677062988281,281.9037170410156,293.5439453125,291.190185546875,1.0,0.2550627887248993,0.8313964009284973,0.8313964009284973,1.0,1.0,-1.174111008644104,0.4912381470203399,0.6828728914260864,0.2506362497806549,0.0,0.0,0.4774462282657623,45.6506462097168,46.0,-4.87902307510376,-10971.5986328125,183.0314178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265380859375,307.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.326171875,18000.0,0.0,0.0,0.2497297972440719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183027446269989,0.418307900428772,-5.1619522309920285e-06,0.0,0.0002534440136514,0.0,0.0,22.23125267028809,0.0,0.0,0.0,0.3431106209754944,4.0,0.0,1.0
390060,293.1515197753906,297.1499938964844,293.1499938964844,0.0421609915792942,-1263.763916015625,304.15069580078125,0.6180021166801453,0.0880608484148979,0.0805984511971473,294.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.4982666075229645,0.050000000745058,0.0488031953573226,293.0877685546875,297.1499938964844,293.1499938964844,0.2924289405345917,-4188.10107421875,304.1632385253906,0.9990000128746032,0.4126073122024536,0.2668484449386596,293.20428466796875,297.1499938964844,293.1499938964844,0.2801511883735657,-5483.95458984375,304.1563415527344,0.9919240474700928,0.3683318793773651,0.3495948612689972,293.293212890625,297.1499938964844,293.1499938964844,0.0065684705041348,-2322.10791015625,299.4873352050781,0.4982666075229645,0.050000000745058,0.2315013408660888,291.1828308105469,291.1499938964844,265.7533264160156,264.402099609375,281.9460754394531,293.55914306640625,291.1818542480469,1.0,0.2551949918270111,0.8311470150947571,0.8311470150947571,1.0,1.0,-1.17294180393219,0.4899878203868866,0.682953953742981,0.252312570810318,0.0,0.0,0.4735751450061798,45.78565979003906,49.0,-10.34181022644043,-10894.2626953125,182.935775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86053466796875,307.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.029296875,18000.0,0.0,0.0,0.2466079592704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117794036865234,0.4117845296859741,-5.127159511175705e-06,0.0,0.0002502757124602,0.0,0.0,21.673696517944336,0.0,0.0,0.0,0.3410345613956451,4.0,0.0,1.0
390120,293.1515197753906,297.1499938964844,293.1499938964844,0.0421609915792942,-1263.763916015625,304.15069580078125,0.6180021166801453,0.0880608484148979,0.0805984511971473,294.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.4982666075229645,0.050000000745058,0.0488031953573226,293.0877685546875,297.1499938964844,293.1499938964844,0.2924289405345917,-4188.10107421875,304.1632385253906,0.9990000128746032,0.4126073122024536,0.2668484449386596,293.20428466796875,297.1499938964844,293.1499938964844,0.2801511883735657,-5483.95458984375,304.1563415527344,0.9919240474700928,0.3683318793773651,0.3495948612689972,293.293212890625,297.1499938964844,293.1499938964844,0.0065684705041348,-2322.10791015625,299.4873352050781,0.4982666075229645,0.050000000745058,0.2315013408660888,291.1828308105469,291.1499938964844,265.7533264160156,264.402099609375,281.9460754394531,293.55914306640625,291.1818542480469,1.0,0.2551949918270111,0.8311470150947571,0.8311470150947571,1.0,1.0,-1.17294180393219,0.4899878203868866,0.682953953742981,0.252312570810318,0.0,0.0,0.4735751450061798,45.78565979003906,49.0,-10.34181022644043,-10894.2626953125,182.935775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86053466796875,307.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.029296875,18000.0,0.0,0.0,0.2466079592704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117794036865234,0.4117845296859741,-5.127159511175705e-06,0.0,0.0002502757124602,0.0,0.0,21.673696517944336,0.0,0.0,0.0,0.3410345613956451,4.0,0.0,1.0
390180,293.1527404785156,297.1499938964844,293.1499938964844,0.0420107655227184,-1261.430419921875,304.1507263183594,0.6155570149421692,0.0877765715122222,0.0803915187716484,294.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966825842857361,0.050000000745058,0.0488295033574104,293.1026611328125,297.1499938964844,293.1499938964844,0.2956898808479309,-4227.78271484375,304.1533508300781,0.9990000128746032,0.4111799895763397,0.2693883180618286,293.2042236328125,297.1499938964844,293.1499938964844,0.2791159152984619,-5468.21875,304.1559753417969,0.9884918332099916,0.3669703900814056,0.3483512997627258,293.2943725585937,297.1499938964844,293.1499938964844,0.0065216235816478,-2310.1435546875,299.4312438964844,0.4966825842857361,0.050000000745058,0.2316261380910873,291.1735534667969,291.1499938964844,265.7900085449219,264.4365539550781,281.9935913085937,293.5857238769531,291.1725769042969,1.0,0.2564239501953125,0.8308975696563721,0.8308975696563721,1.0,1.0,-1.1744303703308103,0.4899101257324219,0.6845203042030334,0.2547284066677093,0.0,0.0,0.4710553586483001,46.52573013305664,52.0,-12.36833953857422,-10839.2041015625,184.8794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8675842285156,307.5094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.484375,18000.0,0.0,0.0,0.243672102689743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073797762393951,0.4073848724365234,-5.102846898807911e-06,0.0,0.0002472962078172,0.0,0.0,21.29901123046875,0.0,0.0,0.0,0.3396220207214355,4.0,0.0,1.0
390240,293.1527404785156,297.1499938964844,293.1499938964844,0.0420107655227184,-1261.430419921875,304.1507263183594,0.6155570149421692,0.0877765715122222,0.0803915187716484,294.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966825842857361,0.050000000745058,0.0488295033574104,293.1026611328125,297.1499938964844,293.1499938964844,0.2956898808479309,-4227.78271484375,304.1533508300781,0.9990000128746032,0.4111799895763397,0.2693883180618286,293.2042236328125,297.1499938964844,293.1499938964844,0.2791159152984619,-5468.21875,304.1559753417969,0.9884918332099916,0.3669703900814056,0.3483512997627258,293.2943725585937,297.1499938964844,293.1499938964844,0.0065216235816478,-2310.1435546875,299.4312438964844,0.4966825842857361,0.050000000745058,0.2316261380910873,291.1735534667969,291.1499938964844,265.7900085449219,264.4365539550781,281.9935913085937,293.5857238769531,291.1725769042969,1.0,0.2564239501953125,0.8308975696563721,0.8308975696563721,1.0,1.0,-1.1744303703308103,0.4899101257324219,0.6845203042030334,0.2547284066677093,0.0,0.0,0.4710553586483001,46.52573013305664,52.0,-12.36833953857422,-10839.2041015625,184.8794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8675842285156,307.5094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.484375,18000.0,0.0,0.0,0.243672102689743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073797762393951,0.4073848724365234,-5.102846898807911e-06,0.0,0.0002472962078172,0.0,0.0,21.29901123046875,0.0,0.0,0.0,0.3396220207214355,4.0,0.0,1.0
390300,293.15350341796875,297.1499938964844,293.1499938964844,0.0419078394770622,-1259.8076171875,304.1507568359375,0.6137350797653198,0.0875936523079872,0.0802590623497963,294.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4954931437969208,0.050000000745058,0.0488497279584407,293.1134948730469,297.1499938964844,293.1499938964844,0.2982327938079834,-4257.9677734375,304.14813232421875,0.9990000128746032,0.4096558094024658,0.2713241279125213,293.20428466796875,297.1499938964844,293.1499938964844,0.278589129447937,-5460.17822265625,304.1558532714844,0.9860512018203736,0.3662687540054321,0.3477184176445007,293.2952575683594,297.1499938964844,293.1499938964844,0.006498351227492,-2304.19287109375,299.4021911621094,0.4954931437969208,0.050000000745058,0.2317220717668533,291.1689453125,291.1499938964844,265.8083190917969,264.4537658691406,282.018798828125,293.60302734375,291.1679992675781,1.0,0.2573756277561188,0.830772876739502,0.830772876739502,1.0,1.0,-1.175974726676941,0.490242451429367,0.6857322454452515,0.2561090886592865,0.0,0.0,0.4702570736408233,47.08603286743164,52.0,-12.604552268981934,-10818.224609375,186.4857940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85968017578125,307.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.392578125,18000.0,0.0,0.0,0.242323026061058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058952331542969,0.4059003293514251,-5.094286734674824e-06,0.0,0.000245927076321,0.0,0.0,21.17209815979004,0.0,0.0,0.0,0.3391405642032623,4.0,0.0,1.0
390360,293.15435791015625,297.1499938964844,293.1499938964844,0.0417841784656047,-1257.8438720703125,304.1508483886719,0.6115413904190063,0.0873830690979957,0.0801057666540145,294.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4940933883190155,0.050000000745058,0.0488740243017673,293.12646484375,297.1499938964844,293.1499938964844,0.3012936413288116,-4293.93798828125,304.1429138183594,0.9990000128746032,0.4075727164745331,0.273631751537323,293.2044372558594,297.1499938964844,293.1499938964844,0.2780500948429107,-5451.92626953125,304.15576171875,0.9831690192222596,0.3655513226985931,0.3470753133296966,293.2963562011719,297.1499938964844,293.1499938964844,0.0064749917946755,-2298.197021484375,299.3724365234375,0.4940933883190155,0.050000000745058,0.2318373322486877,291.1644592285156,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.6231689453125,291.16357421875,1.0,0.2585147321224212,0.8306036591529846,0.8306036591529846,1.0,1.0,-1.1779561042785645,0.4907864034175873,0.6871697306632996,0.2575483024120331,0.0,0.0,0.4697410762310028,47.75496292114258,55.0,-12.43076229095459,-10800.8486328125,188.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8441467285156,307.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.703125,18000.0,0.0,0.0,0.241073802113533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048494696617126,0.4048545658588409,-5.087891622679308e-06,0.0,0.0002446592552587,0.0,0.0,21.08161163330078,0.0,0.0,0.0,0.3387961387634277,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.041469071060419,-1252.796630859375,304.1510925292969,0.6061623096466064,0.0868778154253959,0.079734094440937,294.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.490782618522644,0.050000000745058,0.048933520913124,293.1586608886719,297.1499938964844,293.1499938964844,0.3087446391582489,-4380.5419921875,304.13287353515625,0.9990000128746032,0.401655375957489,0.2792013883590698,293.2049865722656,297.1499938964844,293.1499938964844,0.2769153714179992,-5434.46630859375,304.1557312011719,0.976163923740387,0.3640656769275665,0.3457532227039337,293.2991638183594,297.1499938964844,293.1499938964844,0.0064275176264345,-2285.876708984375,299.31103515625,0.490782618522644,0.050000000745058,0.232119545340538,291.1565246582031,291.1499938964844,265.86334228515625,264.5054626464844,282.1006774902344,293.6741027832031,291.15582275390625,1.0,0.2612708508968353,0.83026522397995,0.83026522397995,1.0,1.0,-1.1830048561096191,0.492445170879364,0.6905596852302551,0.2604773938655853,0.0,0.0,0.4694195687770843,49.379974365234375,58.0,-10.913029670715332,-10774.390625,193.3332977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7911682128906,307.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21875,18000.0,0.0,0.0,0.2389249503612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039089381694793,0.4039140045642853,-5.080916707811412e-06,0.0,0.0002424784615868,0.0,0.0,20.995939254760746,0.0,0.0,0.0,0.3384676873683929,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.041469071060419,-1252.796630859375,304.1510925292969,0.6061623096466064,0.0868778154253959,0.079734094440937,294.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.490782618522644,0.050000000745058,0.048933520913124,293.1586608886719,297.1499938964844,293.1499938964844,0.3087446391582489,-4380.5419921875,304.13287353515625,0.9990000128746032,0.401655375957489,0.2792013883590698,293.2049865722656,297.1499938964844,293.1499938964844,0.2769153714179992,-5434.46630859375,304.1557312011719,0.976163923740387,0.3640656769275665,0.3457532227039337,293.2991638183594,297.1499938964844,293.1499938964844,0.0064275176264345,-2285.876708984375,299.31103515625,0.490782618522644,0.050000000745058,0.232119545340538,291.1565246582031,291.1499938964844,265.86334228515625,264.5054626464844,282.1006774902344,293.6741027832031,291.15582275390625,1.0,0.2612708508968353,0.83026522397995,0.83026522397995,1.0,1.0,-1.1830048561096191,0.492445170879364,0.6905596852302551,0.2604773938655853,0.0,0.0,0.4694195687770843,49.379974365234375,58.0,-10.913029670715332,-10774.390625,193.3332977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7911682128906,307.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21875,18000.0,0.0,0.0,0.2389249503612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039089381694793,0.4039140045642853,-5.080916707811412e-06,0.0,0.0002424784615868,0.0,0.0,20.995939254760746,0.0,0.0,0.0,0.3384676873683929,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410485826432704,-1245.8935546875,304.15142822265625,0.5978488922119141,0.0862764939665794,0.0793100893497467,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4854764938354492,0.050000000745058,0.0490338206291198,293.1899108886719,297.1499938964844,293.1499938964844,0.3071873784065246,-4360.06884765625,304.1419677734375,0.9907378554344176,0.3950628042221069,0.2777363061904907,293.2057189941406,297.1499938964844,293.1499938964844,0.2755115330219269,-5412.4599609375,304.1561889648437,0.9648345708847046,0.3625248074531555,0.3444163501262665,293.3025207519531,297.1499938964844,293.1499938964844,0.0063813547603785,-2273.06494140625,299.2506408691406,0.4854764938354492,0.050000000745058,0.2325953394174575,291.1582336425781,291.1499938964844,265.8999938964844,264.5399169921875,282.1697692871094,293.72918701171875,291.1602478027344,1.0,0.2642781734466553,0.8299267888069153,0.8299267888069153,1.0,1.0,-1.1798672676086426,0.4901796281337738,0.6896876692771912,0.261976957321167,0.0,0.0,0.4685252010822296,51.9319953918457,61.0,8.085676193237305,-10708.025390625,197.43991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182312011719,307.37408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.216796875,18000.0,0.0,0.0,0.2372343689203262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034654498100281,0.403470516204834,-5.079082711745286e-06,0.0,0.0002407627325737,0.0,0.0,20.96092987060547,0.0,0.0,0.0,0.3383063673973083,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410485826432704,-1245.8935546875,304.15142822265625,0.5978488922119141,0.0862764939665794,0.0793100893497467,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4854764938354492,0.050000000745058,0.0490338206291198,293.1899108886719,297.1499938964844,293.1499938964844,0.3071873784065246,-4360.06884765625,304.1419677734375,0.9907378554344176,0.3950628042221069,0.2777363061904907,293.2057189941406,297.1499938964844,293.1499938964844,0.2755115330219269,-5412.4599609375,304.1561889648437,0.9648345708847046,0.3625248074531555,0.3444163501262665,293.3025207519531,297.1499938964844,293.1499938964844,0.0063813547603785,-2273.06494140625,299.2506408691406,0.4854764938354492,0.050000000745058,0.2325953394174575,291.1582336425781,291.1499938964844,265.8999938964844,264.5399169921875,282.1697692871094,293.72918701171875,291.1602478027344,1.0,0.2642781734466553,0.8299267888069153,0.8299267888069153,1.0,1.0,-1.1798672676086426,0.4901796281337738,0.6896876692771912,0.261976957321167,0.0,0.0,0.4685252010822296,51.9319953918457,61.0,8.085676193237305,-10708.025390625,197.43991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182312011719,307.37408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.216796875,18000.0,0.0,0.0,0.2372343689203262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034654498100281,0.403470516204834,-5.079082711745286e-06,0.0,0.0002407627325737,0.0,0.0,20.96092987060547,0.0,0.0,0.0,0.3383063673973083,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405052192509174,-1236.849609375,304.15185546875,0.5887838006019592,0.0855892300605773,0.0788168087601661,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4797066748142242,0.050000000745058,0.049146432429552,293.2096862792969,297.1499938964844,293.1499938964844,0.3023750782012939,-4303.12060546875,304.1524963378906,0.9776798486709596,0.3900368213653564,0.27419513463974,293.2066345214844,297.1499938964844,293.1499938964844,0.2737948298454284,-5385.2978515625,304.1569519042969,0.9520635008811952,0.360926866531372,0.3430375158786773,293.3059997558594,297.1499938964844,293.1499938964844,0.006331090349704,-2258.112548828125,299.1937866210937,0.4797066748142242,0.050000000745058,0.2331295311450958,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.2338562011719,293.768310546875,291.1734619140625,1.0,0.2673242092132568,0.8295714259147644,0.8295714259147644,1.0,1.0,-1.1741224527359009,0.4866978824138641,0.6874246001243591,0.2629136443138122,0.0,0.0,0.4643142521381378,54.75875473022461,64.0,12.247065544128418,-10585.763671875,201.2281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556701660156,307.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.08203125,18000.0,0.0,0.0,0.2357201874256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398316740989685,0.3983218073844909,-5.062347554485314e-06,0.0,0.0002392260212218,0.0,0.0,20.573286056518555,0.0,0.0,0.0,0.3368332087993622,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405052192509174,-1236.849609375,304.15185546875,0.5887838006019592,0.0855892300605773,0.0788168087601661,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4797066748142242,0.050000000745058,0.049146432429552,293.2096862792969,297.1499938964844,293.1499938964844,0.3023750782012939,-4303.12060546875,304.1524963378906,0.9776798486709596,0.3900368213653564,0.27419513463974,293.2066345214844,297.1499938964844,293.1499938964844,0.2737948298454284,-5385.2978515625,304.1569519042969,0.9520635008811952,0.360926866531372,0.3430375158786773,293.3059997558594,297.1499938964844,293.1499938964844,0.006331090349704,-2258.112548828125,299.1937866210937,0.4797066748142242,0.050000000745058,0.2331295311450958,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.2338562011719,293.768310546875,291.1734619140625,1.0,0.2673242092132568,0.8295714259147644,0.8295714259147644,1.0,1.0,-1.1741224527359009,0.4866978824138641,0.6874246001243591,0.2629136443138122,0.0,0.0,0.4643142521381378,54.75875473022461,64.0,12.247065544128418,-10585.763671875,201.2281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556701660156,307.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.08203125,18000.0,0.0,0.0,0.2357201874256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398316740989685,0.3983218073844909,-5.062347554485314e-06,0.0,0.0002392260212218,0.0,0.0,20.573286056518555,0.0,0.0,0.0,0.3368332087993622,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399606190621852,-1227.8990478515625,304.1521301269531,0.5797247886657715,0.0848570466041565,0.0782773941755294,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4737012982368469,0.050000000745058,0.0492622219026088,293.2282409667969,297.1499938964844,293.1499938964844,0.2977093756198883,-4248.65673828125,304.1593933105469,0.9634385704994202,0.3847648501396179,0.2706946730613708,293.20751953125,297.1499938964844,293.1499938964844,0.2722524404525757,-5361.12548828125,304.1572265625,0.9390616416931152,0.3593083322048187,0.3416337370872497,293.3092956542969,297.1499938964844,293.1499938964844,0.006283726543188,-2244.61083984375,299.1327209472656,0.4737012982368469,0.050000000745058,0.2336787730455398,291.1783447265625,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,293.8089904785156,291.1789855957031,1.0,0.2704204320907593,0.8292160630226135,0.8292160630226135,1.0,1.0,-1.1683872938156128,0.4832997918128967,0.6850875020027161,0.2636243104934692,0.0,0.0,0.4601820409297943,57.66033935546875,67.0,9.630924224853516,-10465.0625,205.12217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165466308594,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.466796875,18000.0,0.0,0.0,0.2341745644807815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392555296421051,0.3925603330135345,-5.037237315264065e-06,0.0,0.0002376574120717,0.0,0.0,20.12137794494629,0.0,0.0,0.0,0.335090309381485,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399606190621852,-1227.8990478515625,304.1521301269531,0.5797247886657715,0.0848570466041565,0.0782773941755294,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4737012982368469,0.050000000745058,0.0492622219026088,293.2282409667969,297.1499938964844,293.1499938964844,0.2977093756198883,-4248.65673828125,304.1593933105469,0.9634385704994202,0.3847648501396179,0.2706946730613708,293.20751953125,297.1499938964844,293.1499938964844,0.2722524404525757,-5361.12548828125,304.1572265625,0.9390616416931152,0.3593083322048187,0.3416337370872497,293.3092956542969,297.1499938964844,293.1499938964844,0.006283726543188,-2244.61083984375,299.1327209472656,0.4737012982368469,0.050000000745058,0.2336787730455398,291.1783447265625,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,293.8089904785156,291.1789855957031,1.0,0.2704204320907593,0.8292160630226135,0.8292160630226135,1.0,1.0,-1.1683872938156128,0.4832997918128967,0.6850875020027161,0.2636243104934692,0.0,0.0,0.4601820409297943,57.66033935546875,67.0,9.630924224853516,-10465.0625,205.12217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165466308594,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.466796875,18000.0,0.0,0.0,0.2341745644807815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392555296421051,0.3925603330135345,-5.037237315264065e-06,0.0,0.0002376574120717,0.0,0.0,20.12137794494629,0.0,0.0,0.0,0.335090309381485,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396777838468551,-1223.2474365234375,304.1522827148437,0.5752202868461609,0.0844840556383133,0.0779988020658493,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4705058634281158,0.050000000745058,0.0493215322494506,293.2379150390625,297.1499938964844,293.1499938964844,0.2951548397541046,-4219.009765625,304.1623229980469,0.9557579159736632,0.3818717002868652,0.26880943775177,293.2077331542969,297.1499938964844,293.1499938964844,0.2714789807796478,-5348.9990234375,304.1573181152344,0.9325828552246094,0.358540266752243,0.3409401774406433,293.3108825683594,297.1499938964844,293.1499938964844,0.0062599792145192,-2237.776611328125,299.1021423339844,0.4705058634281158,0.050000000745058,0.2339601069688797,291.1814880371094,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.82989501953125,291.1820678710937,1.0,0.2719736397266388,0.8290383815765381,0.8290383815765381,1.0,1.0,-1.165366768836975,0.4815635681152344,0.683803141117096,0.2638500034809112,0.0,0.0,0.4577664136886596,59.14230346679688,67.0,9.014196395874023,-10403.021484375,207.0639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051025390625,307.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.205078125,18000.0,0.0,0.0,0.2333684563636779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893191218376159,0.3893241286277771,-5.023622179578524e-06,0.0,0.0002368393179494,0.0,0.0,19.871665954589844,0.0,0.0,0.0,0.3341152369976043,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394127666950225,-1218.8995361328125,304.15234375,0.5708126425743103,0.0841491594910621,0.0777348279953002,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4671379029750824,0.050000000745058,0.0493815951049327,293.2490539550781,297.1499938964844,293.1499938964844,0.2923233211040497,-4186.20068359375,304.16522216796875,0.947600781917572,0.3785704374313354,0.2667056620121002,293.20684814453125,297.1499938964844,293.1499938964844,0.2708388864994049,-5339.05224609375,304.1571350097656,0.9263334274291992,0.3579791486263275,0.3403704762458801,293.3123474121094,297.1499938964844,293.1499938964844,0.0062367003411054,-2231.1240234375,299.07135009765625,0.4671379029750824,0.050000000745058,0.2342450320720672,291.18389892578125,291.1499938964844,266.010009765625,264.6430358886719,282.35699462890625,293.8462829589844,291.1842346191406,1.0,0.2735252380371094,0.8289167881011963,0.8289167881011963,1.0,1.0,-1.1622551679611206,0.4798155426979065,0.6824396252632141,0.26398566365242,0.0,0.0,0.4552609026432037,60.64031982421875,70.0,7.11923360824585,-10340.953125,208.99549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990295410156,307.19537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.232421875,18000.0,0.0,0.0,0.2325257509946823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858583569526672,0.3858633637428283,-5.009002052247524e-06,0.0,0.0002359840727876,0.0,0.0,19.60628318786621,0.0,0.0,0.0,0.3330762386322021,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390505529940128,-1212.994384765625,304.15216064453125,0.5627229809761047,0.0836808308959007,0.077367827296257,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599234759807586,0.050000000745058,0.0495029054582119,293.2738952636719,297.1499938964844,293.1499938964844,0.2857477366924286,-4110.0751953125,304.17108154296875,0.9300699830055236,0.3710317611694336,0.2617653012275696,293.2025756835937,297.1499938964844,293.1499938964844,0.2701513171195984,-5328.75,304.1558837890625,0.9150147438049316,0.3574012517929077,0.3397833108901977,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928126960992,-2218.7802734375,299.0097045898437,0.4599234759807586,0.050000000745058,0.23482047021389,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.87225341796875,291.1854858398437,1.0,0.2766189277172088,0.8286736607551575,0.8286736607551575,1.0,1.0,-1.15601646900177,0.4764070510864258,0.679609477519989,0.2639903724193573,0.0,0.0,0.4503980576992035,63.65938186645508,73.0,2.8551135063171387,-10223.3486328125,212.8626251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007995605469,307.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.212890625,18000.0,0.0,0.0,0.2307131588459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789874315261841,0.3789924085140228,-4.979099230695283e-06,0.0,0.0002341445215279,0.0,0.0,19.08208274841309,0.0,0.0,0.0,0.331006109714508,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390505529940128,-1212.994384765625,304.15216064453125,0.5627229809761047,0.0836808308959007,0.077367827296257,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599234759807586,0.050000000745058,0.0495029054582119,293.2738952636719,297.1499938964844,293.1499938964844,0.2857477366924286,-4110.0751953125,304.17108154296875,0.9300699830055236,0.3710317611694336,0.2617653012275696,293.2025756835937,297.1499938964844,293.1499938964844,0.2701513171195984,-5328.75,304.1558837890625,0.9150147438049316,0.3574012517929077,0.3397833108901977,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928126960992,-2218.7802734375,299.0097045898437,0.4599234759807586,0.050000000745058,0.23482047021389,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.87225341796875,291.1854858398437,1.0,0.2766189277172088,0.8286736607551575,0.8286736607551575,1.0,1.0,-1.15601646900177,0.4764070510864258,0.679609477519989,0.2639903724193573,0.0,0.0,0.4503980576992035,63.65938186645508,73.0,2.8551135063171387,-10223.3486328125,212.8626251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007995605469,307.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.212890625,18000.0,0.0,0.0,0.2307131588459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789874315261841,0.3789924085140228,-4.979099230695283e-06,0.0,0.0002341445215279,0.0,0.0,19.08208274841309,0.0,0.0,0.0,0.331006109714508,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389014780521392,-1210.587646484375,304.15167236328125,0.5556606650352478,0.0834468528628349,0.0772202610969543,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530759453773498,0.050000000745058,0.0496252030134201,293.2998046875,297.1499938964844,293.1499938964844,0.2782776057720184,-4023.546630859375,304.1764831542969,0.9122152328491212,0.3626373410224914,0.2561582028865814,293.1964416503906,297.1499938964844,293.1499938964844,0.269996166229248,-5326.91064453125,304.1541748046875,0.9053483605384828,0.3573122024536133,0.3397239148616791,293.315673828125,297.1499938964844,293.1499938964844,0.0061515388078987,-2207.18115234375,298.9499206542969,0.4530759453773498,0.050000000745058,0.2354005873203277,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,293.8993835449219,291.18603515625,1.0,0.2796947956085205,0.8284305334091187,0.8284305334091187,1.0,1.0,-1.14988112449646,0.4731814563274383,0.676699697971344,0.2636429369449615,0.0,0.0,0.4455609619617462,66.69548797607422,76.0,1.2770380973815918,-10112.8583984375,216.74932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6155700683594,307.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.634765625,18000.0,0.0,0.0,0.228735476732254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723281919956207,0.3723331391811371,-4.950378297507996e-06,0.0,0.0002321374340681,0.0,0.0,18.58218574523925,0.0,0.0,0.0,0.3290145695209503,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389014780521392,-1210.587646484375,304.15167236328125,0.5556606650352478,0.0834468528628349,0.0772202610969543,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530759453773498,0.050000000745058,0.0496252030134201,293.2998046875,297.1499938964844,293.1499938964844,0.2782776057720184,-4023.546630859375,304.1764831542969,0.9122152328491212,0.3626373410224914,0.2561582028865814,293.1964416503906,297.1499938964844,293.1499938964844,0.269996166229248,-5326.91064453125,304.1541748046875,0.9053483605384828,0.3573122024536133,0.3397239148616791,293.315673828125,297.1499938964844,293.1499938964844,0.0061515388078987,-2207.18115234375,298.9499206542969,0.4530759453773498,0.050000000745058,0.2354005873203277,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,293.8993835449219,291.18603515625,1.0,0.2796947956085205,0.8284305334091187,0.8284305334091187,1.0,1.0,-1.14988112449646,0.4731814563274383,0.676699697971344,0.2636429369449615,0.0,0.0,0.4455609619617462,66.69548797607422,76.0,1.2770380973815918,-10112.8583984375,216.74932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6155700683594,307.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.634765625,18000.0,0.0,0.0,0.228735476732254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723281919956207,0.3723331391811371,-4.950378297507996e-06,0.0,0.0002321374340681,0.0,0.0,18.58218574523925,0.0,0.0,0.0,0.3290145695209503,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.039345022290945,-1217.9033203125,304.1503295898437,0.5508335828781128,0.0842115134000778,0.0776979848742485,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468291401863098,0.050000000745058,0.0497480258345603,293.3254089355469,297.1499938964844,293.1499938964844,0.2701859474182129,-3929.620849609375,304.1811218261719,0.8958831429481506,0.3536459505558014,0.2500959634780884,293.19256591796875,297.1499938964844,293.1499938964844,0.2698606550693512,-5325.16552734375,304.1530456542969,0.896827757358551,0.3569320440292358,0.3396497666835785,293.3157653808594,297.1499938964844,293.1499938964844,0.0061128600500524,-2196.27490234375,298.8925170898437,0.4468291401863098,0.050000000745058,0.2359832227230072,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297790527344,291.1863708496094,1.0,0.2827489078044891,0.8282066583633423,0.8282066583633423,1.0,1.0,-1.1439357995986938,0.4701811969280243,0.6737545728683472,0.2629644274711609,0.0,0.0,0.4406719803810119,69.73835754394531,79.0,0.3976970613002777,-10005.802734375,220.6654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63836669921875,307.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.701171875,18000.0,0.0,0.0,0.2266011536121368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656937777996063,0.3656986951828003,-4.9225063776248135e-06,0.0,0.0002299713669344,0.0,0.0,18.093639373779297,0.0,0.0,0.0,0.3270604014396667,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.039345022290945,-1217.9033203125,304.1503295898437,0.5508335828781128,0.0842115134000778,0.0776979848742485,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468291401863098,0.050000000745058,0.0497480258345603,293.3254089355469,297.1499938964844,293.1499938964844,0.2701859474182129,-3929.620849609375,304.1811218261719,0.8958831429481506,0.3536459505558014,0.2500959634780884,293.19256591796875,297.1499938964844,293.1499938964844,0.2698606550693512,-5325.16552734375,304.1530456542969,0.896827757358551,0.3569320440292358,0.3396497666835785,293.3157653808594,297.1499938964844,293.1499938964844,0.0061128600500524,-2196.27490234375,298.8925170898437,0.4468291401863098,0.050000000745058,0.2359832227230072,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297790527344,291.1863708496094,1.0,0.2827489078044891,0.8282066583633423,0.8282066583633423,1.0,1.0,-1.1439357995986938,0.4701811969280243,0.6737545728683472,0.2629644274711609,0.0,0.0,0.4406719803810119,69.73835754394531,79.0,0.3976970613002777,-10005.802734375,220.6654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63836669921875,307.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.701171875,18000.0,0.0,0.0,0.2266011536121368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656937777996063,0.3656986951828003,-4.9225063776248135e-06,0.0,0.0002299713669344,0.0,0.0,18.093639373779297,0.0,0.0,0.0,0.3270604014396667,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407934971153736,-1241.6494140625,304.1477966308594,0.5493693351745605,0.0859246477484703,0.0792259722948074,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411317110061645,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616889774799347,-3830.656982421875,304.18487548828125,0.880165696144104,0.344267874956131,0.2437202185392379,293.1920166015625,297.1499938964844,293.1499938964844,0.2691869735717773,-5314.6044921875,304.1531677246094,0.8882796168327332,0.3559698164463043,0.3389625549316406,293.3149719238281,297.1499938964844,293.1499938964844,0.0060767782852053,-2186.1181640625,298.8372497558594,0.4411317110061645,0.050000000745058,0.2365684360265731,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635009765625,291.18603515625,1.0,0.2857792973518371,0.8279827833175659,0.8279827833175659,1.0,1.0,-1.138142704963684,0.4673745930194855,0.670768141746521,0.2619833052158355,0.0,0.0,0.43588387966156,72.7889633178711,82.0,-0.251676082611084,-9902.326171875,224.60118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6649780273437,307.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.673828125,18000.0,0.0,0.0,0.2243281155824661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592483401298523,0.3592532277107239,-4.895740858046338e-06,0.0,0.0002276645245729,0.0,0.0,17.626598358154297,0.0,0.0,0.0,0.3251840472221374,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407934971153736,-1241.6494140625,304.1477966308594,0.5493693351745605,0.0859246477484703,0.0792259722948074,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411317110061645,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616889774799347,-3830.656982421875,304.18487548828125,0.880165696144104,0.344267874956131,0.2437202185392379,293.1920166015625,297.1499938964844,293.1499938964844,0.2691869735717773,-5314.6044921875,304.1531677246094,0.8882796168327332,0.3559698164463043,0.3389625549316406,293.3149719238281,297.1499938964844,293.1499938964844,0.0060767782852053,-2186.1181640625,298.8372497558594,0.4411317110061645,0.050000000745058,0.2365684360265731,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635009765625,291.18603515625,1.0,0.2857792973518371,0.8279827833175659,0.8279827833175659,1.0,1.0,-1.138142704963684,0.4673745930194855,0.670768141746521,0.2619833052158355,0.0,0.0,0.43588387966156,72.7889633178711,82.0,-0.251676082611084,-9902.326171875,224.60118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6649780273437,307.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.673828125,18000.0,0.0,0.0,0.2243281155824661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592483401298523,0.3592532277107239,-4.895740858046338e-06,0.0,0.0002276645245729,0.0,0.0,17.626598358154297,0.0,0.0,0.0,0.3251840472221374,4.0,0.0,1.0
