time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.041620273143053,-1255.1785888671875,304.1466979980469,0.549013614654541,0.0868048146367073,0.0800938382744789,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384823441505432,0.050000000745058,0.0499330833554267,293.3586730957031,297.1499938964844,293.1499938964844,0.2575119137763977,-3781.92236328125,304.18609619140625,0.8726325631141663,0.3399737179279327,0.2405918836593628,293.1921081542969,297.1499938964844,293.1499938964844,0.2687601447105407,-5307.87353515625,304.15338134765625,0.8841080665588379,0.3554179668426513,0.33852019906044,293.3143615722656,297.1499938964844,293.1499938964844,0.006059231236577,-2181.169921875,298.81024169921875,0.4384823441505432,0.050000000745058,0.2368610501289367,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9761962890625,291.1856689453125,1.0,0.2872851192951202,0.8278708457946777,0.8278708457946777,1.0,1.0,-1.1353235244750977,0.4660490155220032,0.6692745685577393,0.2613959908485412,0.0,0.0,0.4335175156593323,74.31254577636719,82.0,-1.0219296216964722,-9852.900390625,226.57485961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67852783203125,307.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.748046875,18000.0,0.0,0.0,0.223148375749588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560970425605774,0.356101930141449,-4.882871508016251e-06,0.0,0.0002264672366436,0.0,0.0,17.401277542114258,0.0,0.0,0.0,0.324275940656662,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423607975244522,-1267.3046875,304.1459655761719,0.5484637022018433,0.0874768123030662,0.0808587446808815,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360048770904541,0.050000000745058,0.0499935634434223,293.362548828125,297.1499938964844,293.1499938964844,0.2539960443973541,-3741.103271484375,304.1859130859375,0.8659565448760986,0.3365635871887207,0.2379621565341949,293.1922302246094,297.1499938964844,293.1499938964844,0.2683534920215606,-5301.51220703125,304.15350341796875,0.8801125288009644,0.3548590838909149,0.3380573689937591,293.313720703125,297.1499938964844,293.1499938964844,0.0060421144589781,-2176.472412109375,298.7828063964844,0.4360048770904541,0.050000000745058,0.2371479421854019,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.5776062011719,293.9771423339844,291.18328857421875,1.0,0.2887949049472809,0.8277642130851746,0.8277642130851746,1.0,1.0,-1.1329461336135864,0.4649625122547149,0.6679836511611938,0.260811984539032,0.0,0.0,0.4314139783382416,75.80946350097656,85.0,-4.875617980957031,-9809.1748046875,228.6391448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6912536621094,307.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.30078125,18000.0,0.0,0.0,0.2219511866569519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531078398227691,0.3531126976013183,-4.870430529990699e-06,0.0,0.0002252522390335,0.0,0.0,17.18819236755371,0.0,0.0,0.0,0.3234191536903381,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432649403810501,-1282.1593017578125,304.1458435058594,0.5457561016082764,0.0881098806858062,0.0817424580454826,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.431427389383316,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487346231937408,-3680.549560546875,304.18267822265625,0.854719877243042,0.3311188220977783,0.2339872866868972,293.1923522949219,297.1499938964844,293.1499938964844,0.2676843702793121,-5291.236328125,304.1534423828125,0.8725428581237793,0.3537661135196686,0.3371400833129883,293.3124389648437,297.1499938964844,293.1499938964844,0.0060098432004451,-2168.091552734375,298.7255859375,0.431427389383316,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.5883483886719,293.965087890625,291.1730041503906,1.0,0.2918305099010467,0.827551007270813,0.827551007270813,1.0,1.0,-1.128959894180298,0.4632139801979065,0.6657459139823914,0.2596244513988495,0.0,0.0,0.4288302659988403,78.77801513671875,88.0,-11.765790939331056,-9746.056640625,232.9589691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080993652344,307.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.404296875,18000.0,0.0,0.0,0.2195784598588943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489401638507843,0.3489450216293335,-4.85068585476256e-06,0.0,0.0002228442172054,0.0,0.0,16.885784149169922,0.0,0.0,0.0,0.322194904088974,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432649403810501,-1282.1593017578125,304.1458435058594,0.5457561016082764,0.0881098806858062,0.0817424580454826,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.431427389383316,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487346231937408,-3680.549560546875,304.18267822265625,0.854719877243042,0.3311188220977783,0.2339872866868972,293.1923522949219,297.1499938964844,293.1499938964844,0.2676843702793121,-5291.236328125,304.1534423828125,0.8725428581237793,0.3537661135196686,0.3371400833129883,293.3124389648437,297.1499938964844,293.1499938964844,0.0060098432004451,-2168.091552734375,298.7255859375,0.431427389383316,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.5883483886719,293.965087890625,291.1730041503906,1.0,0.2918305099010467,0.827551007270813,0.827551007270813,1.0,1.0,-1.128959894180298,0.4632139801979065,0.6657459139823914,0.2596244513988495,0.0,0.0,0.4288302659988403,78.77801513671875,88.0,-11.765790939331056,-9746.056640625,232.9589691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080993652344,307.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.404296875,18000.0,0.0,0.0,0.2195784598588943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489401638507843,0.3489450216293335,-4.85068585476256e-06,0.0,0.0002228442172054,0.0,0.0,16.885784149169922,0.0,0.0,0.0,0.322194904088974,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436064153909683,-1287.762939453125,304.14666748046875,0.5416358709335327,0.0882163271307945,0.0820450559258461,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.427211195230484,0.050000000745058,0.050234030932188,293.35968017578125,297.1499938964844,293.1499938964844,0.2443307787179947,-3629.785400390625,304.1791381835937,0.844819962978363,0.3263590335845947,0.2306843549013137,293.1922912597656,297.1499938964844,293.1499938964844,0.2669914960861206,-5280.52001953125,304.1534423828125,0.8653799295425415,0.3527036309242248,0.3362554013729095,293.3114013671875,297.1499938964844,293.1499938964844,0.0059769148938357,-2159.270263671875,298.6689453125,0.427211195230484,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505615234375,291.1654968261719,1.0,0.2948698401451111,0.8273378014564514,0.8273378014564514,1.0,1.0,-1.125128984451294,0.4615857601165771,0.6635432243347168,0.2583414316177368,0.0,0.0,0.4272487163543701,81.77181243896484,76.0,-10.309330940246582,-9699.7607421875,237.3479919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7056884765625,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.87890625,18000.0,0.0,0.0,0.217368945479393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465871512889862,0.346591979265213,-4.839160283154342e-06,0.0,0.0002206018398283,0.0,0.0,16.715103149414062,0.0,0.0,0.0,0.3214906454086303,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436064153909683,-1287.762939453125,304.14666748046875,0.5416358709335327,0.0882163271307945,0.0820450559258461,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.427211195230484,0.050000000745058,0.050234030932188,293.35968017578125,297.1499938964844,293.1499938964844,0.2443307787179947,-3629.785400390625,304.1791381835937,0.844819962978363,0.3263590335845947,0.2306843549013137,293.1922912597656,297.1499938964844,293.1499938964844,0.2669914960861206,-5280.52001953125,304.1534423828125,0.8653799295425415,0.3527036309242248,0.3362554013729095,293.3114013671875,297.1499938964844,293.1499938964844,0.0059769148938357,-2159.270263671875,298.6689453125,0.427211195230484,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505615234375,291.1654968261719,1.0,0.2948698401451111,0.8273378014564514,0.8273378014564514,1.0,1.0,-1.125128984451294,0.4615857601165771,0.6635432243347168,0.2583414316177368,0.0,0.0,0.4272487163543701,81.77181243896484,76.0,-10.309330940246582,-9699.7607421875,237.3479919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7056884765625,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.87890625,18000.0,0.0,0.0,0.217368945479393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465871512889862,0.346591979265213,-4.839160283154342e-06,0.0,0.0002206018398283,0.0,0.0,16.715103149414062,0.0,0.0,0.0,0.3214906454086303,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435421802103519,-1286.66845703125,304.1478881835937,0.5431840419769287,0.0881206840276718,0.081947460770607,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395179271698,0.050000000745058,0.0501890480518341,293.355712890625,297.1499938964844,293.1499938964844,0.2400166243314743,-3579.541015625,304.1766357421875,0.8432347178459167,0.3218507468700409,0.2274788469076156,293.19207763671875,297.1499938964844,293.1499938964844,0.2660642266273498,-5265.916015625,304.15386962890625,0.8668343424797058,0.3516771197319031,0.3352329134941101,293.310546875,297.1499938964844,293.1499938964844,0.0059205079451203,-2142.543701171875,298.61395263671875,0.4287395179271698,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1627197265625,1.0,0.2924776971340179,0.8271099328994751,0.8271099328994751,1.0,1.0,-1.1196277141571045,0.4591754972934723,0.6604521870613098,0.2567258179187774,0.0,0.0,0.4258529245853424,80.54732513427734,64.0,-4.226942539215088,-9647.341796875,233.06997680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6849365234375,306.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.443359375,18000.0,0.0,0.0,0.2153904139995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344810426235199,0.3448152542114258,-4.831526439375011e-06,0.0,0.0002185938792536,0.0,0.0,16.59016990661621,0.0,0.0,0.0,0.3209755420684814,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435421802103519,-1286.66845703125,304.1478881835937,0.5431840419769287,0.0881206840276718,0.081947460770607,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395179271698,0.050000000745058,0.0501890480518341,293.355712890625,297.1499938964844,293.1499938964844,0.2400166243314743,-3579.541015625,304.1766357421875,0.8432347178459167,0.3218507468700409,0.2274788469076156,293.19207763671875,297.1499938964844,293.1499938964844,0.2660642266273498,-5265.916015625,304.15386962890625,0.8668343424797058,0.3516771197319031,0.3352329134941101,293.310546875,297.1499938964844,293.1499938964844,0.0059205079451203,-2142.543701171875,298.61395263671875,0.4287395179271698,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1627197265625,1.0,0.2924776971340179,0.8271099328994751,0.8271099328994751,1.0,1.0,-1.1196277141571045,0.4591754972934723,0.6604521870613098,0.2567258179187774,0.0,0.0,0.4258529245853424,80.54732513427734,64.0,-4.226942539215088,-9647.341796875,233.06997680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6849365234375,306.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.443359375,18000.0,0.0,0.0,0.2153904139995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344810426235199,0.3448152542114258,-4.831526439375011e-06,0.0,0.0002185938792536,0.0,0.0,16.59016990661621,0.0,0.0,0.0,0.3209755420684814,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432581342756748,-1281.9407958984375,304.1490783691406,0.5496476888656616,0.0879540592432022,0.0816479474306106,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356945276260376,-3528.7333984375,304.17498779296875,0.8481128215789795,0.3175039291381836,0.2243028134107589,293.19158935546875,297.1499938964844,293.1499938964844,0.2649552822113037,-5248.33251953125,304.1544189453125,0.8752889037132263,0.3507078289985657,0.3341354429721832,293.309814453125,297.1499938964844,293.1499938964844,0.0058462205342948,-2119.620849609375,298.5609741210937,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276428222656,291.1642761230469,1.0,0.2864860296249389,0.8268820643424988,0.8268820643424988,1.0,1.0,-1.1129531860351562,0.4562186598777771,0.6567345261573792,0.254878282546997,0.0,0.0,0.4239038527011871,76.09146881103516,52.0,0.7643515467643738,-9580.650390625,222.3017425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541442871094,306.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.689453125,18000.0,0.0,0.0,0.2136190980672836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425311744213104,0.3425360023975372,-4.823524704988813e-06,0.0,0.0002167962229577,0.0,0.0,16.436168670654297,0.0,0.0,0.0,0.320349246263504,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432581342756748,-1281.9407958984375,304.1490783691406,0.5496476888656616,0.0879540592432022,0.0816479474306106,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356945276260376,-3528.7333984375,304.17498779296875,0.8481128215789795,0.3175039291381836,0.2243028134107589,293.19158935546875,297.1499938964844,293.1499938964844,0.2649552822113037,-5248.33251953125,304.1544189453125,0.8752889037132263,0.3507078289985657,0.3341354429721832,293.309814453125,297.1499938964844,293.1499938964844,0.0058462205342948,-2119.620849609375,298.5609741210937,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276428222656,291.1642761230469,1.0,0.2864860296249389,0.8268820643424988,0.8268820643424988,1.0,1.0,-1.1129531860351562,0.4562186598777771,0.6567345261573792,0.254878282546997,0.0,0.0,0.4239038527011871,76.09146881103516,52.0,0.7643515467643738,-9580.650390625,222.3017425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541442871094,306.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.689453125,18000.0,0.0,0.0,0.2136190980672836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425311744213104,0.3425360023975372,-4.823524704988813e-06,0.0,0.0002167962229577,0.0,0.0,16.436168670654297,0.0,0.0,0.0,0.320349246263504,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.04306610673666,-1278.7626953125,304.14959716796875,0.5544719696044922,0.0878528133034706,0.0814493745565414,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399691820144653,0.050000000745058,0.0498983040452003,293.3492736816406,297.1499938964844,293.1499938964844,0.2335546910762787,-3503.451416015625,304.1743469238281,0.8526104688644409,0.3153787851333618,0.2227260172367096,293.1912841796875,297.1499938964844,293.1499938964844,0.2643759548664093,-5239.14990234375,304.1546630859375,0.8817875981330872,0.3502431213855743,0.3335732519626617,293.3094787597656,297.1499938964844,293.1499938964844,0.0058050691150128,-2106.770751953125,298.53472900390625,0.4399691820144653,0.050000000745058,0.2366960644721985,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6298828125,293.9232788085937,291.1654357910156,1.0,0.282452642917633,0.8267681002616882,0.8267681002616882,1.0,1.0,-1.1093287467956543,0.4546045064926147,0.6547242999076843,0.2539055049419403,0.0,0.0,0.4227806031703949,73.03143310546875,52.0,2.1297049522399902,-9543.212890625,215.2952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377258300781,306.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3515625,18000.0,0.0,0.0,0.2127912789583206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411851227283478,0.3411899209022522,-4.8187725951720495e-06,0.0,0.0002159560972359,0.0,0.0,16.345476150512695,0.0,0.0,0.0,0.3199816942214966,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428485497832298,-1275.170166015625,304.1500549316406,0.5603333115577698,0.0877427607774734,0.0812260583043098,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461119472980499,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314329445362091,-3478.307861328125,304.1737670898437,0.8584868907928467,0.3132902383804321,0.2211599498987198,293.19091796875,297.1499938964844,293.1499938964844,0.2637866735458374,-5229.8125,304.1548767089844,0.8897886872291565,0.3497933149337768,0.3330075144767761,293.3091735839844,297.1499938964844,293.1499938964844,0.0057619847357273,-2093.2294921875,298.50860595703125,0.4461119472980499,0.050000000745058,0.2360551208257675,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.6384582519531,293.9192810058594,291.16680908203125,1.0,0.2778542935848236,0.8266733884811401,0.8266733884811401,1.0,1.0,-1.1055705547332764,0.452926367521286,0.652644157409668,0.2529180645942688,0.0,0.0,0.4215457439422607,69.55519104003906,40.0,3.0970277786254883,-9503.826171875,207.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217956542969,306.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.990234375,18000.0,0.0,0.0,0.2119914591312408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397144079208374,0.3397192060947418,-4.813567556993803e-06,0.0,0.0002151443768525,0.0,0.0,16.246631622314453,0.0,0.0,0.0,0.3195802867412567,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424599386751651,-1268.7703857421875,304.15069580078125,0.571911633014679,0.0875483527779579,0.0808282941579818,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589017629623413,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281080037355423,-3438.78076171875,304.1729431152344,0.8710127472877502,0.3100456893444061,0.2186979353427887,293.190185546875,297.1499938964844,293.1499938964844,0.2628461122512817,-5214.927734375,304.1551513671875,0.9059045910835266,0.349111407995224,0.3321098685264587,293.30865478515625,297.1499938964844,293.1499938964844,0.0056903236545622,-2070.56005859375,298.4669494628906,0.4589017629623413,0.050000000745058,0.2349053472280502,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.652587890625,293.9127502441406,291.1690368652344,1.0,0.2694942355155945,0.8265217542648315,0.8265217542648315,1.0,1.0,-1.0993894338607788,0.4501534700393677,0.6492359638214111,0.2513380348682403,0.0,0.0,0.4193588495254516,63.32887649536133,40.0,3.660003662109375,-9437.6103515625,193.8482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59869384765625,306.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5625,18000.0,0.0,0.0,0.2107509672641754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370910584926605,0.3370958566665649,-4.804273885383736e-06,0.0,0.0002138854324584,0.0,0.0,16.07103157043457,0.0,0.0,0.0,0.3188670575618744,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423556193709373,-1267.0555419921875,304.1508483886719,0.575230598449707,0.0874948278069496,0.080721378326416,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627297520637512,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272916287183761,-3429.053955078125,304.1727600097656,0.8747935891151428,0.3092494904994964,0.2180912941694259,293.1899719238281,297.1499938964844,293.1499938964844,0.2626136243343353,-5211.25244140625,304.1552124023437,0.9108589291572572,0.348946750164032,0.331887811422348,293.3085327148437,297.1499938964844,293.1499938964844,0.0056720739230513,-2064.763916015625,298.45654296875,0.4627297520637512,0.050000000745058,0.2345997542142868,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.91119384765625,291.1695556640625,1.0,0.2672361135482788,0.8264838457107544,0.8264838457107544,1.0,1.0,-1.0978224277496338,0.4494474530220032,0.6483749151229858,0.2509470880031585,0.0,0.0,0.4187808036804199,61.67547225952149,28.0,3.681614875793457,-9420.626953125,190.2691802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59356689453125,306.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.111328125,18000.0,0.0,0.0,0.2104452699422836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336393266916275,0.3363980650901794,-4.801786417374387e-06,0.0,0.0002135751856258,0.0,0.0,16.02443504333496,0.0,0.0,0.0,0.318677693605423,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.041790273040533,-1257.7781982421875,304.1515197753906,0.5945489406585693,0.0871949568390846,0.0801421031355857,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293350696563,0.050000000745058,0.049117125570774,293.337646484375,297.1499938964844,293.1499938964844,0.2232783883810043,-3381.1005859375,304.171875,0.8983122706413269,0.3053343296051025,0.2150982469320297,293.1889038085937,297.1499938964844,293.1499938964844,0.261460542678833,-5193.03759765625,304.1553955078125,0.9423037171363832,0.348148912191391,0.3307881355285644,293.3078918457031,297.1499938964844,293.1499938964844,0.0055795237421989,-2035.2196044921875,298.4045715332031,0.4812293350696563,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.1721496582031,1.0,0.255023181438446,0.8262943625450134,0.8262943625450134,1.0,1.0,-1.0898756980895996,0.4458445906639099,0.6440311670303345,0.2490352094173431,0.0,0.0,0.4156901240348816,52.97476196289063,25.0,3.742849588394165,-9333.59765625,171.68333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726013183594,306.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4921875,18000.0,0.0,0.0,0.2089255005121231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326792418956756,0.3326840400695801,-4.788528713106643e-06,0.0,0.0002120328281307,0.0,0.0,15.777505874633787,0.0,0.0,0.0,0.317672461271286,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.041790273040533,-1257.7781982421875,304.1515197753906,0.5945489406585693,0.0871949568390846,0.0801421031355857,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293350696563,0.050000000745058,0.049117125570774,293.337646484375,297.1499938964844,293.1499938964844,0.2232783883810043,-3381.1005859375,304.171875,0.8983122706413269,0.3053343296051025,0.2150982469320297,293.1889038085937,297.1499938964844,293.1499938964844,0.261460542678833,-5193.03759765625,304.1553955078125,0.9423037171363832,0.348148912191391,0.3307881355285644,293.3078918457031,297.1499938964844,293.1499938964844,0.0055795237421989,-2035.2196044921875,298.4045715332031,0.4812293350696563,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.1721496582031,1.0,0.255023181438446,0.8262943625450134,0.8262943625450134,1.0,1.0,-1.0898756980895996,0.4458445906639099,0.6440311670303345,0.2490352094173431,0.0,0.0,0.4156901240348816,52.97476196289063,25.0,3.742849588394165,-9333.59765625,171.68333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726013183594,306.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4921875,18000.0,0.0,0.0,0.2089255005121231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326792418956756,0.3326840400695801,-4.788528713106643e-06,0.0,0.0002120328281307,0.0,0.0,15.777505874633787,0.0,0.0,0.0,0.317672461271286,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397235713899135,-1223.8494873046875,304.1545104980469,0.6070298552513123,0.084561675786972,0.0780056938529014,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422048568725,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179842591285705,-3316.882568359375,304.1734619140625,0.9196367859840392,0.2995069324970245,0.2111070901155471,293.1978759765625,297.1499938964844,293.1499938964844,0.2588739097118377,-5151.34619140625,304.157958984375,0.9680745601654052,0.3453243672847748,0.3282545506954193,293.31964111328125,297.1499938964844,293.1499938964844,0.0054624327458441,-1997.58251953125,298.3204650878906,0.4950422048568725,0.050000000745058,0.2317612320184707,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447406202554702,0.826153039932251,0.826153039932251,1.0,1.0,-1.0776947736740112,0.4402498006820678,0.6374449729919434,0.2463655471801757,0.0,0.0,0.4115186333656311,46.25090026855469,25.0,11.40365505218506,-9223.1171875,155.82131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.09765625,18000.0,0.0,0.0,0.2073579579591751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281893730163574,0.3281941711902618,-4.773580258188304e-06,0.0,0.0002104419691022,0.0,0.0,15.48472785949707,0.0,0.0,0.0,0.3164721131324768,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397235713899135,-1223.8494873046875,304.1545104980469,0.6070298552513123,0.084561675786972,0.0780056938529014,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422048568725,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179842591285705,-3316.882568359375,304.1734619140625,0.9196367859840392,0.2995069324970245,0.2111070901155471,293.1978759765625,297.1499938964844,293.1499938964844,0.2588739097118377,-5151.34619140625,304.157958984375,0.9680745601654052,0.3453243672847748,0.3282545506954193,293.31964111328125,297.1499938964844,293.1499938964844,0.0054624327458441,-1997.58251953125,298.3204650878906,0.4950422048568725,0.050000000745058,0.2317612320184707,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447406202554702,0.826153039932251,0.826153039932251,1.0,1.0,-1.0776947736740112,0.4402498006820678,0.6374449729919434,0.2463655471801757,0.0,0.0,0.4115186333656311,46.25090026855469,25.0,11.40365505218506,-9223.1171875,155.82131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.09765625,18000.0,0.0,0.0,0.2073579579591751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281893730163574,0.3281941711902618,-4.773580258188304e-06,0.0,0.0002104419691022,0.0,0.0,15.48472785949707,0.0,0.0,0.0,0.3164721131324768,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375735647976398,-1188.61962890625,304.15655517578125,0.6157259941101074,0.0823600366711616,0.0757789686322212,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069735050201416,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133126109838485,-3260.287841796875,304.1733703613281,0.938749372959137,0.2948737740516662,0.2075891196727752,293.2009582519531,297.1499938964844,293.1499938964844,0.2567265033721924,-5117.14599609375,304.1588134765625,0.9869116544723512,0.3434816002845764,0.326183408498764,293.327880859375,297.1499938964844,293.1499938964844,0.0053661549463868,-1966.477783203125,298.2415771484375,0.5069735050201416,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8739013671875,291.1845092773437,1.0,0.2368121445178985,0.8260117173194885,0.8260117173194885,1.0,1.0,-1.0670270919799805,0.4354062974452972,0.6316208243370056,0.2438958287239074,0.0,0.0,0.4063271284103393,41.385372161865234,25.0,4.559391021728516,-9105.140625,144.06117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713806152344,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.79296875,18000.0,0.0,0.0,0.2056097835302353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218830227851867,0.3218877613544464,-4.752659151563421e-06,0.0,0.0002086677995976,0.0,0.0,15.078203201293944,0.0,0.0,0.0,0.3148296475410461,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375735647976398,-1188.61962890625,304.15655517578125,0.6157259941101074,0.0823600366711616,0.0757789686322212,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069735050201416,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133126109838485,-3260.287841796875,304.1733703613281,0.938749372959137,0.2948737740516662,0.2075891196727752,293.2009582519531,297.1499938964844,293.1499938964844,0.2567265033721924,-5117.14599609375,304.1588134765625,0.9869116544723512,0.3434816002845764,0.326183408498764,293.327880859375,297.1499938964844,293.1499938964844,0.0053661549463868,-1966.477783203125,298.2415771484375,0.5069735050201416,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8739013671875,291.1845092773437,1.0,0.2368121445178985,0.8260117173194885,0.8260117173194885,1.0,1.0,-1.0670270919799805,0.4354062974452972,0.6316208243370056,0.2438958287239074,0.0,0.0,0.4063271284103393,41.385372161865234,25.0,4.559391021728516,-9105.140625,144.06117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713806152344,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.79296875,18000.0,0.0,0.0,0.2056097835302353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218830227851867,0.3218877613544464,-4.752659151563421e-06,0.0,0.0002086677995976,0.0,0.0,15.078203201293944,0.0,0.0,0.0,0.3148296475410461,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367318056523799,-1174.8533935546875,304.1568908691406,0.6195164322853088,0.0816088244318962,0.0748933926224708,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125175714492798,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112842947244644,-3235.774169921875,304.1727905273437,0.9469479322433472,0.2927424311637878,0.2060188055038452,293.20269775390625,297.1499938964844,293.1499938964844,0.2558205127716064,-5102.84765625,304.15887451171875,0.9941580891609192,0.3424984216690063,0.3252415657043457,293.3310241699219,297.1499938964844,293.1499938964844,0.0053232056088745,-1952.7841796875,298.2018737792969,0.5125175714492798,0.050000000745058,0.2305269688367843,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7215881347656,293.8626708984375,291.1833190917969,1.0,0.2335341423749923,0.8259410858154297,0.8259410858154297,1.0,1.0,-1.062440276145935,0.4333436489105224,0.6290965676307678,0.2427849322557449,0.0,0.0,0.404189258813858,39.45579147338867,25.0,0.8555073738098145,-9055.5361328125,139.36532592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809326171875,306.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.62890625,18000.0,0.0,0.0,0.2046620845794677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191441893577575,0.3191489279270172,-4.742258170153946e-06,0.0,0.0002077059907605,0.0,0.0,14.899462699890137,0.0,0.0,0.0,0.3140976727008819,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361106656491756,-1164.69189453125,304.15673828125,0.6231468915939331,0.0810328796505928,0.0742408707737922,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176278948783875,0.050000000745058,0.0485360361635685,293.33837890625,297.1499938964844,293.1499938964844,0.2093343883752823,-3212.166259765625,304.1722106933594,0.9538477659225464,0.2906661629676819,0.2045091241598129,293.2045288085937,297.1499938964844,293.1499938964844,0.2543577551841736,-5079.07177734375,304.1599426269531,0.9990000128746032,0.3414669632911682,0.3236491978168487,293.33367919921875,297.1499938964844,293.1499938964844,0.0052826921455562,-1939.8238525390625,298.1629943847656,0.5176278948783875,0.050000000745058,0.2302340567111969,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8529052734375,291.1824035644531,1.0,0.2306117564439773,0.8259042501449585,0.8259042501449585,1.0,1.0,-1.0575547218322754,0.4311451017856598,0.626409649848938,0.2416206747293472,0.0,0.0,0.4021237790584564,37.82608413696289,28.0,-0.4600840806961059,-9007.4833984375,135.1648406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917663574219,306.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.81640625,18000.0,0.0,0.0,0.2036809474229812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166292905807495,0.3166340291500091,-4.73281124868663e-06,0.0,0.000206710275961,0.0,0.0,14.736549377441406,0.0,0.0,0.0,0.3134257197380066,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351516231894493,-1148.852783203125,304.1560974121094,0.6258070468902588,0.0800729393959045,0.0732768252491951,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228220820426941,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054434120655059,-3164.719482421875,304.1712951660156,0.9580761194229126,0.2865913212299347,0.201616957783699,293.2030029296875,297.1499938964844,293.1499938964844,0.2467312067747116,-4955.49462890625,304.16912841796875,0.9990000128746032,0.3403841257095337,0.3157652616500854,293.3377380371094,297.1499938964844,293.1499938964844,0.0052099567838013,-1915.864501953125,298.0913391113281,0.5228220820426941,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266685217618942,0.8258306384086609,0.8258306384086609,1.0,1.0,-1.0429930686950684,0.4245375692844391,0.6184555292129517,0.2383371144533157,0.0,0.0,0.3965928256511688,36.18060302734375,31.0,9.499595642089844,-8885.3330078125,128.5831756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,306.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.2015805840492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108856678009033,0.3108903765678406,-4.714270289696287e-06,0.0,0.0002045786677626,0.0,0.0,14.3762788772583,0.0,0.0,0.0,0.3119385838508606,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351516231894493,-1148.852783203125,304.1560974121094,0.6258070468902588,0.0800729393959045,0.0732768252491951,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228220820426941,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054434120655059,-3164.719482421875,304.1712951660156,0.9580761194229126,0.2865913212299347,0.201616957783699,293.2030029296875,297.1499938964844,293.1499938964844,0.2467312067747116,-4955.49462890625,304.16912841796875,0.9990000128746032,0.3403841257095337,0.3157652616500854,293.3377380371094,297.1499938964844,293.1499938964844,0.0052099567838013,-1915.864501953125,298.0913391113281,0.5228220820426941,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266685217618942,0.8258306384086609,0.8258306384086609,1.0,1.0,-1.0429930686950684,0.4245375692844391,0.6184555292129517,0.2383371144533157,0.0,0.0,0.3965928256511688,36.18060302734375,31.0,9.499595642089844,-8885.3330078125,128.5831756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,306.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.2015805840492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108856678009033,0.3108903765678406,-4.714270289696287e-06,0.0,0.0002045786677626,0.0,0.0,14.3762788772583,0.0,0.0,0.0,0.3119385838508606,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343556888401508,-1135.7294921875,304.1553955078125,0.6260026097297668,0.0791871845722198,0.0724457427859306,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252997875213623,0.050000000745058,0.0484528951346874,293.331787109375,297.1499938964844,293.1499938964844,0.2017661780118942,-3119.8017578125,304.1703186035156,0.9574702382087708,0.2825417220592499,0.198775976896286,293.1993713378906,297.1499938964844,293.1499938964844,0.2428943514823913,-4894.31640625,304.1689147949219,0.9990000128746032,0.3397789299488067,0.3118728697299957,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437406800687,-1894.4066162109373,298.01904296875,0.5252997875213623,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8110046386719,291.1898803710937,1.0,0.2245545387268066,0.8257570266723633,0.8257570266723633,1.0,1.0,-1.0337631702423096,0.4204572141170501,0.613305926322937,0.2359847873449325,0.0,0.0,0.3908693194389343,35.40291976928711,34.0,-1.429235577583313,-8770.62109375,124.95006561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585388183594,306.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.408203125,18000.0,0.0,0.0,0.1992389112710952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038801848888397,0.3038848638534546,-4.6910668061173055e-06,0.0,0.0002022021653829,0.0,0.0,13.940868377685549,0.0,0.0,0.0,0.3101717531681061,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343556888401508,-1135.7294921875,304.1553955078125,0.6260026097297668,0.0791871845722198,0.0724457427859306,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252997875213623,0.050000000745058,0.0484528951346874,293.331787109375,297.1499938964844,293.1499938964844,0.2017661780118942,-3119.8017578125,304.1703186035156,0.9574702382087708,0.2825417220592499,0.198775976896286,293.1993713378906,297.1499938964844,293.1499938964844,0.2428943514823913,-4894.31640625,304.1689147949219,0.9990000128746032,0.3397789299488067,0.3118728697299957,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437406800687,-1894.4066162109373,298.01904296875,0.5252997875213623,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8110046386719,291.1898803710937,1.0,0.2245545387268066,0.8257570266723633,0.8257570266723633,1.0,1.0,-1.0337631702423096,0.4204572141170501,0.613305926322937,0.2359847873449325,0.0,0.0,0.3908693194389343,35.40291976928711,34.0,-1.429235577583313,-8770.62109375,124.95006561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585388183594,306.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.408203125,18000.0,0.0,0.0,0.1992389112710952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038801848888397,0.3038848638534546,-4.6910668061173055e-06,0.0,0.0002022021653829,0.0,0.0,13.940868377685549,0.0,0.0,0.0,0.3101717531681061,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336438007652759,-1124.0546875,304.15478515625,0.62400221824646,0.0783056914806366,0.0716550797224044,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254573822021484,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983110010623932,-3077.5537109375,304.1693115234375,0.952853500843048,0.278508573770523,0.1959649324417114,293.199462890625,297.1499938964844,293.1499938964844,0.2425944656133651,-4891.578125,304.1630249023437,0.9990000128746032,0.3385199010372162,0.3116289377212524,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838189199566,-1875.5386962890625,297.9428100585937,0.5254573822021484,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.223953291773796,0.8257246613502502,0.8257246613502502,1.0,1.0,-1.0291348695755005,0.418570876121521,0.6105640530586243,0.2343900948762893,0.0,0.0,0.3871423006057739,35.29042434692383,37.0,-10.285703659057615,-8698.05859375,123.63648223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,306.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967733353376388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990557551383972,0.2990604043006897,-4.672379873227328e-06,0.0,0.0001996999199036,0.0,0.0,13.637287139892578,0.0,0.0,0.0,0.308912068605423,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336438007652759,-1124.0546875,304.15478515625,0.62400221824646,0.0783056914806366,0.0716550797224044,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254573822021484,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983110010623932,-3077.5537109375,304.1693115234375,0.952853500843048,0.278508573770523,0.1959649324417114,293.199462890625,297.1499938964844,293.1499938964844,0.2425944656133651,-4891.578125,304.1630249023437,0.9990000128746032,0.3385199010372162,0.3116289377212524,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838189199566,-1875.5386962890625,297.9428100585937,0.5254573822021484,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.223953291773796,0.8257246613502502,0.8257246613502502,1.0,1.0,-1.0291348695755005,0.418570876121521,0.6105640530586243,0.2343900948762893,0.0,0.0,0.3871423006057739,35.29042434692383,37.0,-10.285703659057615,-8698.05859375,123.63648223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,306.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967733353376388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990557551383972,0.2990604043006897,-4.672379873227328e-06,0.0,0.0001996999199036,0.0,0.0,13.637287139892578,0.0,0.0,0.0,0.308912068605423,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329356342554092,-1112.406005859375,304.1543884277344,0.620026707649231,0.0773769170045852,0.0708519965410232,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236823558807373,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949459910392761,-3036.24853515625,304.1684875488281,0.9447022676467896,0.2744855284690857,0.1931763738393783,293.2049865722656,297.1499938964844,293.1499938964844,0.2452005445957183,-4936.142578125,304.154296875,0.9990000128746032,0.3361593186855316,0.3144025802612304,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268126651644,-1857.699951171875,297.8648986816406,0.5236823558807373,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245980501174926,0.8256922364234924,0.8256922364234924,1.0,1.0,-1.028278112411499,0.4185161590576172,0.6097618937492371,0.2333083003759384,0.0,0.0,0.3851059973239898,35.72307205200195,40.0,-15.22693157196045,-8657.4091796875,124.18785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71014404296875,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1943967789411544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961718142032623,0.2961764931678772,-4.660306785808643e-06,0.0,0.000197288027266,0.0,0.0,13.454896926879885,0.0,0.0,0.0,0.3081483244895935,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329356342554092,-1112.406005859375,304.1543884277344,0.620026707649231,0.0773769170045852,0.0708519965410232,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236823558807373,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949459910392761,-3036.24853515625,304.1684875488281,0.9447022676467896,0.2744855284690857,0.1931763738393783,293.2049865722656,297.1499938964844,293.1499938964844,0.2452005445957183,-4936.142578125,304.154296875,0.9990000128746032,0.3361593186855316,0.3144025802612304,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268126651644,-1857.699951171875,297.8648986816406,0.5236823558807373,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245980501174926,0.8256922364234924,0.8256922364234924,1.0,1.0,-1.028278112411499,0.4185161590576172,0.6097618937492371,0.2333083003759384,0.0,0.0,0.3851059973239898,35.72307205200195,40.0,-15.22693157196045,-8657.4091796875,124.18785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71014404296875,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1943967789411544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961718142032623,0.2961764931678772,-4.660306785808643e-06,0.0,0.000197288027266,0.0,0.0,13.454896926879885,0.0,0.0,0.0,0.3081483244895935,4.0,0.0,1.0
