time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325687117874622,-1106.3438720703125,304.1542358398437,0.6173003911972046,0.0768817663192749,0.0704327896237373,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.1932860314846038,-3015.80615234375,304.16815185546875,0.9393749237060548,0.2724763453006744,0.1917890310287475,293.2098083496094,297.1499938964844,293.1499938964844,0.2473223805427551,-4971.72705078125,304.149658203125,0.9990000128746032,0.3345139622688293,0.3166450262069702,293.3460388183594,297.1499938964844,293.1499938964844,0.0049988371320068,-1848.949462890625,297.8251953125,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1631164550781,1.0,0.2253141403198242,0.8256760835647583,0.8256760835647583,1.0,1.0,-1.0288779735565186,0.4190039038658142,0.6098740696907043,0.2328639924526214,0.0,0.0,0.38475501537323,36.12566375732422,40.0,-16.25904655456543,-8647.25390625,125.04129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7077331542969,306.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.32421875,18000.0,0.0,0.0,0.1933018863201141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954837381839752,0.2954883873462677,-4.656721102946904e-06,0.0,0.0001961768430192,0.0,0.0,13.409663200378418,0.0,0.0,0.0,0.307954877614975,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321909561753273,-1100.0584716796875,304.1541748046875,0.6131434440612793,0.0763667076826095,0.0700074732303619,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193910002708435,0.050000000745058,0.0485161803662776,293.32421875,297.1499938964844,293.1499938964844,0.1916204839944839,-2995.22021484375,304.1678771972656,0.9316616654396056,0.2704723179340362,0.1904142349958419,293.2148742675781,297.1499938964844,293.1499938964844,0.2471605092287063,-4969.04052734375,304.150146484375,0.9962635040283204,0.3327638208866119,0.3163444697856903,293.34716796875,297.1499938964844,293.1499938964844,0.0049722925759851,-1840.5601806640625,297.7856750488281,0.5193910002708435,0.050000000745058,0.2301398664712906,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8465881347656,291.1589050292969,1.0,0.2261858433485031,0.8256082534790039,0.8256082534790039,1.0,1.0,-1.0265555381774902,0.4181216061115265,0.6084339618682861,0.2318847626447677,0.0,0.0,0.3846505284309387,36.85503387451172,43.0,-11.621140480041504,-8628.8935546875,125.75624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,306.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1922925114631652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952259182929992,0.2952305674552917,-4.6547306737920735e-06,0.0,0.0001951524609467,0.0,0.0,13.391003608703612,0.0,0.0,0.0,0.3078690767288208,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.031339906156063,-1085.56494140625,304.1542053222656,0.6028660535812378,0.0752806216478347,0.0691225007176399,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128153562545776,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880453824996948,-2950.565673828125,304.1678771972656,0.9141244292259216,0.266453742980957,0.1876773238182068,293.2201843261719,297.1499938964844,293.1499938964844,0.2445529252290725,-4925.73779296875,304.1543884277344,0.9849576950073242,0.3300328552722931,0.3136366605758667,293.349609375,297.1499938964844,293.1499938964844,0.0049167294055223,-1821.778564453125,297.7137756347656,0.5128153562545776,0.050000000745058,0.2305106222629547,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8350830078125,293.86444091796875,291.166748046875,1.0,0.2282851338386535,0.8254725933074951,0.8254725933074951,1.0,1.0,-1.019544243812561,0.4153096675872803,0.6042346358299255,0.2293470650911331,0.0,0.0,0.3822575211524963,38.722389221191406,46.0,5.034195423126221,-8565.48046875,127.30081939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.529296875,18000.0,0.0,0.0,0.1904684454202652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934577465057373,0.2934623956680298,-4.650926712201908e-06,0.0,0.0001933012536028,0.0,0.0,13.289587020874023,0.0,0.0,0.0,0.3074444532394409,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.031339906156063,-1085.56494140625,304.1542053222656,0.6028660535812378,0.0752806216478347,0.0691225007176399,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128153562545776,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880453824996948,-2950.565673828125,304.1678771972656,0.9141244292259216,0.266453742980957,0.1876773238182068,293.2201843261719,297.1499938964844,293.1499938964844,0.2445529252290725,-4925.73779296875,304.1543884277344,0.9849576950073242,0.3300328552722931,0.3136366605758667,293.349609375,297.1499938964844,293.1499938964844,0.0049167294055223,-1821.778564453125,297.7137756347656,0.5128153562545776,0.050000000745058,0.2305106222629547,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8350830078125,293.86444091796875,291.166748046875,1.0,0.2282851338386535,0.8254725933074951,0.8254725933074951,1.0,1.0,-1.019544243812561,0.4153096675872803,0.6042346358299255,0.2293470650911331,0.0,0.0,0.3822575211524963,38.722389221191406,46.0,5.034195423126221,-8565.48046875,127.30081939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.529296875,18000.0,0.0,0.0,0.1904684454202652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934577465057373,0.2934623956680298,-4.650926712201908e-06,0.0,0.0001933012536028,0.0,0.0,13.289587020874023,0.0,0.0,0.0,0.3074444532394409,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304740853607654,-1070.7568359375,304.1542358398437,0.5916518568992615,0.0741350352764129,0.0681900680065155,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062088370323181,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845639199018478,-2906.994873046875,304.167724609375,0.8975788950920105,0.2624227404594421,0.1849372684955597,293.2230529785156,297.1499938964844,293.1499938964844,0.2424450516700744,-4891.41015625,304.1564025878906,0.9721543788909912,0.3276715278625488,0.3114522695541382,293.35211181640625,297.1499938964844,293.1499938964844,0.0048617385327816,-1803.4356689453125,297.63897705078125,0.5062088370323181,0.050000000745058,0.2309296876192093,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.85467529296875,293.8790283203125,291.1683654785156,1.0,0.2308081239461898,0.8253368735313416,0.8253368735313416,1.0,1.0,-1.0131231546401978,0.4128497242927551,0.6002734303474426,0.2267287671566009,0.0,0.0,0.3795491755008697,40.8509635925293,49.0,2.2860701084136963,-8487.58984375,129.41778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.18359375,18000.0,0.0,0.0,0.1887928992509842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903352081775665,0.290339857339859,-4.6418012971116696e-06,0.0,0.0001916008041007,0.0,0.0,13.104938507080078,0.0,0.0,0.0,0.3067010045051574,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304740853607654,-1070.7568359375,304.1542358398437,0.5916518568992615,0.0741350352764129,0.0681900680065155,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062088370323181,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845639199018478,-2906.994873046875,304.167724609375,0.8975788950920105,0.2624227404594421,0.1849372684955597,293.2230529785156,297.1499938964844,293.1499938964844,0.2424450516700744,-4891.41015625,304.1564025878906,0.9721543788909912,0.3276715278625488,0.3114522695541382,293.35211181640625,297.1499938964844,293.1499938964844,0.0048617385327816,-1803.4356689453125,297.63897705078125,0.5062088370323181,0.050000000745058,0.2309296876192093,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.85467529296875,293.8790283203125,291.1683654785156,1.0,0.2308081239461898,0.8253368735313416,0.8253368735313416,1.0,1.0,-1.0131231546401978,0.4128497242927551,0.6002734303474426,0.2267287671566009,0.0,0.0,0.3795491755008697,40.8509635925293,49.0,2.2860701084136963,-8487.58984375,129.41778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.18359375,18000.0,0.0,0.0,0.1887928992509842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903352081775665,0.290339857339859,-4.6418012971116696e-06,0.0,0.0001916008041007,0.0,0.0,13.104938507080078,0.0,0.0,0.0,0.3067010045051574,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296041630208492,-1055.4195556640625,304.1542663574219,0.5797884464263916,0.0729324072599411,0.0672152414917945,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997476637363434,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810896396636963,-2863.339111328125,304.1676025390625,0.8815900087356567,0.2582877874374389,0.182165578007698,293.2249755859375,297.1499938964844,293.1499938964844,0.2404737025499344,-4859.509765625,304.15753173828125,0.9578548669815063,0.3254270851612091,0.3094014823436737,293.3546447753906,297.1499938964844,293.1499938964844,0.0048074885271489,-1785.360107421875,297.5621337890625,0.4997476637363434,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731689453125,293.89569091796875,291.16876220703125,1.0,0.2336416393518448,0.8252555727958679,0.8252555727958679,1.0,1.0,-1.0068364143371582,0.4105289578437805,0.5963075160980225,0.2239603549242019,0.0,0.0,0.3770438730716705,43.20875930786133,52.0,1.2993437051773071,-8416.1220703125,131.92811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.1872328817844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876177132129669,0.2876223623752594,-4.632986019714736e-06,0.0,0.0001900175702758,0.0,0.0,12.94288730621338,0.0,0.0,0.0,0.3060308694839477,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296041630208492,-1055.4195556640625,304.1542663574219,0.5797884464263916,0.0729324072599411,0.0672152414917945,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997476637363434,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810896396636963,-2863.339111328125,304.1676025390625,0.8815900087356567,0.2582877874374389,0.182165578007698,293.2249755859375,297.1499938964844,293.1499938964844,0.2404737025499344,-4859.509765625,304.15753173828125,0.9578548669815063,0.3254270851612091,0.3094014823436737,293.3546447753906,297.1499938964844,293.1499938964844,0.0048074885271489,-1785.360107421875,297.5621337890625,0.4997476637363434,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731689453125,293.89569091796875,291.16876220703125,1.0,0.2336416393518448,0.8252555727958679,0.8252555727958679,1.0,1.0,-1.0068364143371582,0.4105289578437805,0.5963075160980225,0.2239603549242019,0.0,0.0,0.3770438730716705,43.20875930786133,52.0,1.2993437051773071,-8416.1220703125,131.92811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.1872328817844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876177132129669,0.2876223623752594,-4.632986019714736e-06,0.0,0.0001900175702758,0.0,0.0,12.94288730621338,0.0,0.0,0.0,0.3060308694839477,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0282964315265417,-1039.0042724609375,304.155029296875,0.567571759223938,0.0716692432761192,0.0661938861012458,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935232698917389,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.177422285079956,-2816.98828125,304.1678466796875,0.865776002407074,0.2538977563381195,0.1792201697826385,293.225830078125,297.1499938964844,293.1499938964844,0.238643616437912,-4830.0078125,304.1580505371094,0.9426851272583008,0.3233525156974792,0.3075227737426758,293.35723876953125,297.1499938964844,293.1499938964844,0.0047534410841763,-1767.2421875,297.4844055175781,0.4935232698917389,0.050000000745058,0.2318901121616363,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.8923034667969,293.9165344238281,291.1692810058594,1.0,0.2366962283849716,0.8251742720603943,0.8251742720603943,1.0,1.0,-1.0005439519882202,0.40827077627182,0.5922732353210449,0.2210334539413452,0.0,0.0,0.374434232711792,45.75462341308594,55.0,0.8485826849937439,-8344.12890625,134.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.1857752203941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848228216171264,0.2848274409770965,-4.624310349754524e-06,0.0,0.0001885382371256,0.0,0.0,12.778165817260742,0.0,0.0,0.0,0.3053528964519501,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0282964315265417,-1039.0042724609375,304.155029296875,0.567571759223938,0.0716692432761192,0.0661938861012458,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935232698917389,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.177422285079956,-2816.98828125,304.1678466796875,0.865776002407074,0.2538977563381195,0.1792201697826385,293.225830078125,297.1499938964844,293.1499938964844,0.238643616437912,-4830.0078125,304.1580505371094,0.9426851272583008,0.3233525156974792,0.3075227737426758,293.35723876953125,297.1499938964844,293.1499938964844,0.0047534410841763,-1767.2421875,297.4844055175781,0.4935232698917389,0.050000000745058,0.2318901121616363,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.8923034667969,293.9165344238281,291.1692810058594,1.0,0.2366962283849716,0.8251742720603943,0.8251742720603943,1.0,1.0,-1.0005439519882202,0.40827077627182,0.5922732353210449,0.2210334539413452,0.0,0.0,0.374434232711792,45.75462341308594,55.0,0.8485826849937439,-8344.12890625,134.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.1857752203941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848228216171264,0.2848274409770965,-4.624310349754524e-06,0.0,0.0001885382371256,0.0,0.0,12.778165817260742,0.0,0.0,0.0,0.3053528964519501,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.027954252436757,-1031.0670166015625,304.1547546386719,0.5614259839057922,0.0710158944129943,0.0656652450561523,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.490494966506958,0.050000000745058,0.048939973115921,293.3205261230469,297.1499938964844,293.1499938964844,0.1755570322275161,-2793.33203125,304.1679992675781,0.8581138253211975,0.2516709566116333,0.1777152270078659,293.2261657714844,297.1499938964844,293.1499938964844,0.2377561032772064,-4815.71728515625,304.158203125,0.9349759221076964,0.322329968214035,0.306613028049469,293.3585510253906,297.1499938964844,293.1499938964844,0.004726318642497,-1758.1197509765625,297.4450988769531,0.490494966506958,0.050000000745058,0.2321501672267913,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.90167236328125,293.9276733398437,291.1694641113281,1.0,0.238283559679985,0.8251336216926575,0.8251336216926575,1.0,1.0,-0.9973889589309692,0.4071587920188904,0.5902301669120789,0.219518095254898,0.0,0.0,0.3731198310852051,47.08534622192383,55.0,0.6708567142486572,-8308.447265625,136.19676208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1850759536027908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834173738956451,0.2834219932556152,-4.619957962859189e-06,0.0,0.0001878285693237,0.0,0.0,12.695708274841309,0.0,0.0,0.0,0.305013507604599,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275932550430297,-1022.554443359375,304.154541015625,0.5553032755851746,0.0703484192490577,0.0651250481605529,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875039160251617,0.050000000745058,0.0489961132407188,293.3209228515625,297.1499938964844,293.1499938964844,0.173684686422348,-2769.532470703125,304.1681213378906,0.850673258304596,0.2494318038225174,0.1762013584375381,293.2264404296875,297.1499938964844,293.1499938964844,0.2368705123662948,-4801.455078125,304.1583251953125,0.9273099899291992,0.3213059604167938,0.3057057559490204,293.3598937988281,297.1499938964844,293.1499938964844,0.0046991081908345,-1748.9425048828125,297.405517578125,0.4875039160251617,0.050000000745058,0.2324164658784866,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.910888671875,293.9391174316406,291.1696472167969,1.0,0.2399004101753235,0.8251011967658997,0.8251011967658997,1.0,1.0,-0.9942215085029602,0.4060534834861755,0.5881680250167847,0.2179734259843826,0.0,0.0,0.371794581413269,48.44892883300781,58.0,0.5976158380508423,-8273.0478515625,137.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,306.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.267578125,18000.0,0.0,0.0,0.1843922138214111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282010018825531,0.2820146381855011,-4.615619673131732e-06,0.0,0.000187134661246,0.0,0.0,12.613422393798828,0.0,0.0,0.0,0.3046747148036957,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267687961459159,-1005.1923217773438,304.1544189453125,0.54327791929245,0.0689732134342193,0.064011238515377,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.481557160615921,0.050000000745058,0.0491114594042301,293.3207397460937,297.1499938964844,293.1499938964844,0.1700103133916854,-2722.698486328125,304.1681823730469,0.8366106152534485,0.2451341450214386,0.1732239574193954,293.2270812988281,297.1499938964844,293.1499938964844,0.2350950688123703,-4772.84375,304.15850830078125,0.9126262664794922,0.3192446529865265,0.3038848638534546,293.36260986328125,297.1499938964844,293.1499938964844,0.004644202068448,-1730.3526611328125,297.3254699707031,0.481557160615921,0.050000000745058,0.2329636216163635,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.9591979980469,291.1698608398437,1.0,0.2431962192058563,0.825036346912384,0.825036346912384,1.0,1.0,-0.9879202842712402,0.4038886129856109,0.5840316414833069,0.2148228585720062,0.0,0.0,0.3691170215606689,51.25319290161133,46.0,0.1130430176854133,-8203.87890625,140.85519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52667236328125,306.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.24609375,18000.0,0.0,0.0,0.183058887720108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279178261756897,0.279182881116867,-4.6069631025602575e-06,0.0,0.0001857814932009,0.0,0.0,12.448745727539062,0.0,0.0,0.0,0.3039969503879547,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267687961459159,-1005.1923217773438,304.1544189453125,0.54327791929245,0.0689732134342193,0.064011238515377,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.481557160615921,0.050000000745058,0.0491114594042301,293.3207397460937,297.1499938964844,293.1499938964844,0.1700103133916854,-2722.698486328125,304.1681823730469,0.8366106152534485,0.2451341450214386,0.1732239574193954,293.2270812988281,297.1499938964844,293.1499938964844,0.2350950688123703,-4772.84375,304.15850830078125,0.9126262664794922,0.3192446529865265,0.3038848638534546,293.36260986328125,297.1499938964844,293.1499938964844,0.004644202068448,-1730.3526611328125,297.3254699707031,0.481557160615921,0.050000000745058,0.2329636216163635,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.9591979980469,291.1698608398437,1.0,0.2431962192058563,0.825036346912384,0.825036346912384,1.0,1.0,-0.9879202842712402,0.4038886129856109,0.5840316414833069,0.2148228585720062,0.0,0.0,0.3691170215606689,51.25319290161133,46.0,0.1130430176854133,-8203.87890625,140.85519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52667236328125,306.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.24609375,18000.0,0.0,0.0,0.183058887720108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279178261756897,0.279182881116867,-4.6069631025602575e-06,0.0,0.0001857814932009,0.0,0.0,12.448745727539062,0.0,0.0,0.0,0.3039969503879547,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256557781249284,-985.0245971679688,304.15478515625,0.540515124797821,0.0675782337784767,0.0627320110797882,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829019606113434,0.050000000745058,0.0490852072834968,293.3176574707031,297.1499938964844,293.1499938964844,0.1666988730430603,-2680.40673828125,304.1676330566406,0.8345811367034912,0.2414290010929107,0.1705356836318969,293.22760009765625,297.1499938964844,293.1499938964844,0.233195811510086,-4742.1484375,304.1588439941406,0.9130945205688475,0.3171823024749756,0.3019136488437652,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750457793474,-1706.6715087890625,297.2442626953125,0.4829019606113434,0.050000000745058,0.2328390926122665,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.936767578125,293.96832275390625,291.1695861816406,1.0,0.240859180688858,0.8249714970588684,0.8249714970588684,1.0,1.0,-0.9806115031242372,0.4012666642665863,0.5793448686599731,0.2114808857440948,0.0,0.0,0.3665511012077331,50.461551666259766,34.0,0.2402523458003997,-8135.322265625,137.69212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,306.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.41796875,18000.0,0.0,0.0,0.1817584782838821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764641642570495,0.2764687538146972,-4.598569830704946e-06,0.0,0.000184461750905,0.0,0.0,12.291543960571287,0.0,0.0,0.0,0.3033487796783447,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256557781249284,-985.0245971679688,304.15478515625,0.540515124797821,0.0675782337784767,0.0627320110797882,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829019606113434,0.050000000745058,0.0490852072834968,293.3176574707031,297.1499938964844,293.1499938964844,0.1666988730430603,-2680.40673828125,304.1676330566406,0.8345811367034912,0.2414290010929107,0.1705356836318969,293.22760009765625,297.1499938964844,293.1499938964844,0.233195811510086,-4742.1484375,304.1588439941406,0.9130945205688475,0.3171823024749756,0.3019136488437652,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750457793474,-1706.6715087890625,297.2442626953125,0.4829019606113434,0.050000000745058,0.2328390926122665,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.936767578125,293.96832275390625,291.1695861816406,1.0,0.240859180688858,0.8249714970588684,0.8249714970588684,1.0,1.0,-0.9806115031242372,0.4012666642665863,0.5793448686599731,0.2114808857440948,0.0,0.0,0.3665511012077331,50.461551666259766,34.0,0.2402523458003997,-8135.322265625,137.69212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,306.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.41796875,18000.0,0.0,0.0,0.1817584782838821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764641642570495,0.2764687538146972,-4.598569830704946e-06,0.0,0.000184461750905,0.0,0.0,12.291543960571287,0.0,0.0,0.0,0.3033487796783447,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245094373822212,-963.418701171875,304.1551208496094,0.5455260872840881,0.0662104934453964,0.0613623708486557,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902584850788116,0.050000000745058,0.0489445477724075,293.3138732910156,297.1499938964844,293.1499938964844,0.1635303199291229,-2639.744140625,304.16705322265625,0.8422806262969971,0.2379498183727264,0.1679776906967163,293.2279357910156,297.1499938964844,293.1499938964844,0.2311703860759735,-4709.30029296875,304.1592712402344,0.9263797998428344,0.3151487708091736,0.2998507022857666,293.3677978515625,297.1499938964844,293.1499938964844,0.0044945776462554,-1678.716796875,297.1636962890625,0.4902584850788116,0.050000000745058,0.2321718633174896,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.9460754394531,293.9739685058594,291.17138671875,1.0,0.2345430552959442,0.8249208331108093,0.8249208331108093,1.0,1.0,-0.9724517464637756,0.3982511162757873,0.5742006301879883,0.2080089002847671,0.0,0.0,0.363643079996109,46.76508712768555,25.0,2.1877710819244385,-8062.947265625,129.55198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.68359375,18000.0,0.0,0.0,0.1804651021957397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735654711723327,0.2735700607299804,-4.590185199049301e-06,0.0,0.0001831491390476,0.0,0.0,12.126033782958984,0.0,0.0,0.0,0.302668035030365,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245094373822212,-963.418701171875,304.1551208496094,0.5455260872840881,0.0662104934453964,0.0613623708486557,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902584850788116,0.050000000745058,0.0489445477724075,293.3138732910156,297.1499938964844,293.1499938964844,0.1635303199291229,-2639.744140625,304.16705322265625,0.8422806262969971,0.2379498183727264,0.1679776906967163,293.2279357910156,297.1499938964844,293.1499938964844,0.2311703860759735,-4709.30029296875,304.1592712402344,0.9263797998428344,0.3151487708091736,0.2998507022857666,293.3677978515625,297.1499938964844,293.1499938964844,0.0044945776462554,-1678.716796875,297.1636962890625,0.4902584850788116,0.050000000745058,0.2321718633174896,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.9460754394531,293.9739685058594,291.17138671875,1.0,0.2345430552959442,0.8249208331108093,0.8249208331108093,1.0,1.0,-0.9724517464637756,0.3982511162757873,0.5742006301879883,0.2080089002847671,0.0,0.0,0.363643079996109,46.76508712768555,25.0,2.1877710819244385,-8062.947265625,129.55198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.68359375,18000.0,0.0,0.0,0.1804651021957397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735654711723327,0.2735700607299804,-4.590185199049301e-06,0.0,0.0001831491390476,0.0,0.0,12.126033782958984,0.0,0.0,0.0,0.302668035030365,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233747791498899,-941.4273071289062,304.1553039550781,0.5555720329284668,0.064869575202465,0.0599715262651443,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.50138258934021,0.050000000745058,0.0487547479569911,293.3100280761719,297.1499938964844,293.1499938964844,0.1604325175285339,-2599.797607421875,304.1665344238281,0.8564326167106628,0.2345747351646423,0.1654715538024902,293.22808837890625,297.1499938964844,293.1499938964844,0.2291113585233688,-4675.8623046875,304.1596069335937,0.9479115605354308,0.3131439685821533,0.2977666854858398,293.3701171875,297.1499938964844,293.1499938964844,0.0044098030775785,-1649.022705078125,297.08319091796875,0.50138258934021,0.050000000745058,0.2312715351581573,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263043224811554,0.824870228767395,0.824870228767395,1.0,1.0,-0.963964343070984,0.3950777351856231,0.5688866376876831,0.204518660902977,0.0,0.0,0.3603570163249969,41.82274627685547,25.0,2.9643287658691406,-7986.18115234375,119.4177017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926147460937,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.505859375,18000.0,0.0,0.0,0.1791375875473022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702881991863251,0.2702927887439728,-4.580907443596516e-06,0.0,0.00018180187908,0.0,0.0,11.940536499023438,0.0,0.0,0.0,0.3019081056118011,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233747791498899,-941.4273071289062,304.1553039550781,0.5555720329284668,0.064869575202465,0.0599715262651443,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.50138258934021,0.050000000745058,0.0487547479569911,293.3100280761719,297.1499938964844,293.1499938964844,0.1604325175285339,-2599.797607421875,304.1665344238281,0.8564326167106628,0.2345747351646423,0.1654715538024902,293.22808837890625,297.1499938964844,293.1499938964844,0.2291113585233688,-4675.8623046875,304.1596069335937,0.9479115605354308,0.3131439685821533,0.2977666854858398,293.3701171875,297.1499938964844,293.1499938964844,0.0044098030775785,-1649.022705078125,297.08319091796875,0.50138258934021,0.050000000745058,0.2312715351581573,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263043224811554,0.824870228767395,0.824870228767395,1.0,1.0,-0.963964343070984,0.3950777351856231,0.5688866376876831,0.204518660902977,0.0,0.0,0.3603570163249969,41.82274627685547,25.0,2.9643287658691406,-7986.18115234375,119.4177017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926147460937,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.505859375,18000.0,0.0,0.0,0.1791375875473022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702881991863251,0.2702927887439728,-4.580907443596516e-06,0.0,0.00018180187908,0.0,0.0,11.940536499023438,0.0,0.0,0.0,0.3019081056118011,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228380858898162,-930.7955322265624,304.1553039550781,0.5599469542503357,0.0642034336924552,0.0592987351119518,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066443681716919,0.050000000745058,0.048676960170269,293.3082580566406,297.1499938964844,293.1499938964844,0.158925399184227,-2580.305419921875,304.166259765625,0.862877607345581,0.2328994423151016,0.1642465889453888,293.2281188964844,297.1499938964844,293.1499938964844,0.2281077206134796,-4659.56982421875,304.1596984863281,0.9571948051452636,0.3121479749679565,0.2967497706413269,293.3712158203125,297.1499938964844,293.1499938964844,0.0043692882172763,-1634.7884521484375,297.042724609375,0.5066443681716919,0.050000000745058,0.2309025377035141,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.9811096191406,291.1746826171875,1.0,0.2229582220315933,0.8248448967933655,0.8248448967933655,1.0,1.0,-0.959929347038269,0.3935863077640533,0.5663430690765381,0.2028228342533111,0.0,0.0,0.358620673418045,39.78786849975586,25.0,2.644440174102783,-7947.92578125,115.17219543457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.178450271487236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268549382686615,0.2685539722442627,-4.575961156660924e-06,0.0,0.0001811043330235,0.0,0.0,11.84253978729248,0.0,0.0,0.0,0.3015065789222717,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223198104649782,-920.3797607421876,304.1552734375,0.5634824633598328,0.0635339841246604,0.0586374104022979,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114233493804932,0.050000000745058,0.0486125834286212,293.306640625,297.1499938964844,293.1499938964844,0.1574368774890899,-2561.0166015625,304.166015625,0.8683590292930603,0.2312131971120834,0.1630277335643768,293.2281494140625,297.1499938964844,293.1499938964844,0.2271277457475662,-4643.669921875,304.1596984863281,0.9648820757865906,0.3111517131328583,0.295747309923172,293.3722839355469,297.1499938964844,293.1499938964844,0.0043302755802869,-1621.08056640625,297.0018920898437,0.5114233493804932,0.050000000745058,0.2305971533060073,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.9645080566406,293.98406982421875,291.1750793457031,1.0,0.2199762761592865,0.8248400092124939,0.8248400092124939,1.0,1.0,-0.95602548122406,0.3921526968479156,0.563872754573822,0.2011677026748657,0.0,0.0,0.3568936884403229,38.09463119506836,25.0,1.760368824005127,-7910.19677734375,111.54438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945983886719,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.375,18000.0,0.0,0.0,0.1777452081441879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667921185493469,0.2667966783046722,-4.570900728140259e-06,0.0,0.0001803887862479,0.0,0.0,11.743693351745604,0.0,0.0,0.0,0.3011015355587005,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213213581591844,-899.8546142578125,304.1551818847656,0.5687730312347412,0.0621856451034545,0.0573308952152729,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200029611587524,0.050000000745058,0.0485099703073501,293.3038330078125,297.1499938964844,293.1499938964844,0.154482901096344,-2522.612060546875,304.16558837890625,0.8772554993629456,0.2278156131505966,0.1605899631977081,293.2282409667969,297.1499938964844,293.1499938964844,0.2252073734998703,-4612.5009765625,304.15966796875,0.97695791721344,0.3091563880443573,0.293766587972641,293.37432861328125,297.1499938964844,293.1499938964844,0.0042550438083708,-1594.599365234375,296.9194030761719,0.5200029611587524,0.050000000745058,0.2301104217767715,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.97430419921875,293.9908752441406,291.1752624511719,1.0,0.214951604604721,0.824830174446106,0.824830174446106,1.0,1.0,-0.9484463930130004,0.389371395111084,0.5590749979019165,0.1979652494192123,0.0,0.0,0.3535068035125732,35.374759674072266,25.0,0.6318170428276062,-7837.3349609375,105.49517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016174316406,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8125,18000.0,0.0,0.0,0.176283374428749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633695602416992,0.2633741199970245,-4.560915840556845e-06,0.0,0.0001789052184903,0.0,0.0,11.55184268951416,0.0,0.0,0.0,0.3003129661083221,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213213581591844,-899.8546142578125,304.1551818847656,0.5687730312347412,0.0621856451034545,0.0573308952152729,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200029611587524,0.050000000745058,0.0485099703073501,293.3038330078125,297.1499938964844,293.1499938964844,0.154482901096344,-2522.612060546875,304.16558837890625,0.8772554993629456,0.2278156131505966,0.1605899631977081,293.2282409667969,297.1499938964844,293.1499938964844,0.2252073734998703,-4612.5009765625,304.15966796875,0.97695791721344,0.3091563880443573,0.293766587972641,293.37432861328125,297.1499938964844,293.1499938964844,0.0042550438083708,-1594.599365234375,296.9194030761719,0.5200029611587524,0.050000000745058,0.2301104217767715,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.97430419921875,293.9908752441406,291.1752624511719,1.0,0.214951604604721,0.824830174446106,0.824830174446106,1.0,1.0,-0.9484463930130004,0.389371395111084,0.5590749979019165,0.1979652494192123,0.0,0.0,0.3535068035125732,35.374759674072266,25.0,0.6318170428276062,-7837.3349609375,105.49517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016174316406,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8125,18000.0,0.0,0.0,0.176283374428749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633695602416992,0.2633741199970245,-4.560915840556845e-06,0.0,0.0001789052184903,0.0,0.0,11.55184268951416,0.0,0.0,0.0,0.3003129661083221,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203758832067251,-879.79150390625,304.155029296875,0.5720238089561462,0.0608556792140007,0.0560526847839355,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272810459136963,0.050000000745058,0.0484337359666824,293.30145263671875,297.1499938964844,293.1499938964844,0.1515519022941589,-2484.333984375,304.165283203125,0.8836268186569214,0.2244007885456085,0.1581550985574722,293.228271484375,297.1499938964844,293.1499938964844,0.223321184515953,-4581.8466796875,304.1595764160156,0.9855604767799376,0.3071664273738861,0.2918126583099365,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826087981462,-1569.0028076171875,296.8363647460937,0.5272810459136963,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109129130840301,0.8248203992843628,0.8248203992843628,1.0,1.0,-0.9411188364028932,0.3866691291332245,0.554449737071991,0.1949225068092346,0.0,0.0,0.3501426875591278,33.3288688659668,25.0,-0.3840198814868927,-7767.3095703125,100.66559600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747616529464721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600130140781402,0.2600175738334656,-4.551257461571368e-06,0.0,0.000177360852831,0.0,0.0,11.365263938903809,0.0,0.0,0.0,0.2995462417602539,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203758832067251,-879.79150390625,304.155029296875,0.5720238089561462,0.0608556792140007,0.0560526847839355,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272810459136963,0.050000000745058,0.0484337359666824,293.30145263671875,297.1499938964844,293.1499938964844,0.1515519022941589,-2484.333984375,304.165283203125,0.8836268186569214,0.2244007885456085,0.1581550985574722,293.228271484375,297.1499938964844,293.1499938964844,0.223321184515953,-4581.8466796875,304.1595764160156,0.9855604767799376,0.3071664273738861,0.2918126583099365,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826087981462,-1569.0028076171875,296.8363647460937,0.5272810459136963,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109129130840301,0.8248203992843628,0.8248203992843628,1.0,1.0,-0.9411188364028932,0.3866691291332245,0.554449737071991,0.1949225068092346,0.0,0.0,0.3501426875591278,33.3288688659668,25.0,-0.3840198814868927,-7767.3095703125,100.66559600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747616529464721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600130140781402,0.2600175738334656,-4.551257461571368e-06,0.0,0.000177360852831,0.0,0.0,11.365263938903809,0.0,0.0,0.0,0.2995462417602539,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195354670286178,-861.4097290039062,304.1547546386719,0.573905885219574,0.0596378743648529,0.0548750907182693,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333365797996521,0.050000000745058,0.048376441001892,293.2992553710937,297.1499938964844,293.1499938964844,0.1486822217702865,-2446.71923828125,304.1649780273437,0.8878572583198547,0.2210076004266739,0.155742272734642,293.22808837890625,297.1499938964844,293.1499938964844,0.221518188714981,-4552.552734375,304.1593933105469,0.9916667342185974,0.3052213191986084,0.2899103760719299,293.3778381347656,297.1499938964844,293.1499938964844,0.00411325879395,-1544.4818115234375,296.75274658203125,0.5333365797996521,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.1731872558594,1.0,0.2076292335987091,0.8248198628425598,0.8248198628425598,1.0,1.0,-0.9341310262680054,0.3840776681900024,0.5500534176826477,0.1920777708292007,0.0,0.0,0.3471036255359649,31.76984977722168,25.0,-2.367552757263184,-7702.91162109375,96.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.537109375,18000.0,0.0,0.0,0.17319917678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569121122360229,0.2569166719913482,-4.5421529648592696e-06,0.0,0.0001757751451805,0.0,0.0,11.193561553955078,0.0,0.0,0.0,0.2988401055335998,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195354670286178,-861.4097290039062,304.1547546386719,0.573905885219574,0.0596378743648529,0.0548750907182693,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333365797996521,0.050000000745058,0.048376441001892,293.2992553710937,297.1499938964844,293.1499938964844,0.1486822217702865,-2446.71923828125,304.1649780273437,0.8878572583198547,0.2210076004266739,0.155742272734642,293.22808837890625,297.1499938964844,293.1499938964844,0.221518188714981,-4552.552734375,304.1593933105469,0.9916667342185974,0.3052213191986084,0.2899103760719299,293.3778381347656,297.1499938964844,293.1499938964844,0.00411325879395,-1544.4818115234375,296.75274658203125,0.5333365797996521,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.1731872558594,1.0,0.2076292335987091,0.8248198628425598,0.8248198628425598,1.0,1.0,-0.9341310262680054,0.3840776681900024,0.5500534176826477,0.1920777708292007,0.0,0.0,0.3471036255359649,31.76984977722168,25.0,-2.367552757263184,-7702.91162109375,96.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.537109375,18000.0,0.0,0.0,0.17319917678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569121122360229,0.2569166719913482,-4.5421529648592696e-06,0.0,0.0001757751451805,0.0,0.0,11.193561553955078,0.0,0.0,0.0,0.2988401055335998,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187969394028186,-844.76953125,304.1543884277344,0.5747894048690796,0.0585176087915897,0.0538075268268585,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382971167564392,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458694040775299,-2409.696533203125,304.1646728515625,0.8903144001960754,0.2176506668329239,0.1533635854721069,293.2276611328125,297.1499938964844,293.1499938964844,0.2197850048542022,-4524.36328125,304.1591491699219,0.9959799647331238,0.3033290207386017,0.2880724966526031,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460191667079,-1520.62158203125,296.66949462890625,0.5382971167564392,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.98736572265625,293.97705078125,291.17108154296875,1.0,0.2049279958009719,0.8248193860054016,0.8248193860054016,1.0,1.0,-0.927489161491394,0.3815895020961761,0.5458996891975403,0.1894538551568985,0.0,0.0,0.3444073498249054,30.5694522857666,25.0,-2.667893171310425,-7644.27734375,93.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716318279504776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542138695716858,0.2542183995246887,-4.5341917029873e-06,0.0,0.0001741844898788,0.0,0.0,11.04491901397705,0.0,0.0,0.0,0.2982265055179596,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187969394028186,-844.76953125,304.1543884277344,0.5747894048690796,0.0585176087915897,0.0538075268268585,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382971167564392,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458694040775299,-2409.696533203125,304.1646728515625,0.8903144001960754,0.2176506668329239,0.1533635854721069,293.2276611328125,297.1499938964844,293.1499938964844,0.2197850048542022,-4524.36328125,304.1591491699219,0.9959799647331238,0.3033290207386017,0.2880724966526031,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460191667079,-1520.62158203125,296.66949462890625,0.5382971167564392,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.98736572265625,293.97705078125,291.17108154296875,1.0,0.2049279958009719,0.8248193860054016,0.8248193860054016,1.0,1.0,-0.927489161491394,0.3815895020961761,0.5458996891975403,0.1894538551568985,0.0,0.0,0.3444073498249054,30.5694522857666,25.0,-2.667893171310425,-7644.27734375,93.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716318279504776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542138695716858,0.2542183995246887,-4.5341917029873e-06,0.0,0.0001741844898788,0.0,0.0,11.04491901397705,0.0,0.0,0.0,0.2982265055179596,4.0,0.0,1.0
