time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184547547250986,-836.8861694335938,304.1542358398437,0.5748864412307739,0.0579822063446044,0.0533027946949005,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.540407121181488,0.050000000745058,0.0483153760433197,293.296142578125,297.1499938964844,293.1499938964844,0.1444792449474334,-2391.335693359375,304.1645202636719,0.8909690380096436,0.2159867733716964,0.1521871984004974,293.2273864746094,297.1499938964844,293.1499938964844,0.2189332246780395,-4510.49072265625,304.1590270996094,0.9976133108139038,0.3023995757102966,0.2871743440628052,293.3794250488281,297.1499938964844,293.1499938964844,0.0040130531415343,-1508.8707275390625,296.62823486328125,0.540407121181488,0.050000000745058,0.2291873395442962,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9891967773437,293.97247314453125,291.1703491210937,1.0,0.2037536799907684,0.8248191475868225,0.8248191475868225,1.0,1.0,-0.9242708086967468,0.380368709564209,0.5439020991325378,0.1882267892360687,0.0,0.0,0.3431201577186584,30.075550079345703,25.0,-2.365762710571289,-7615.90576171875,92.1007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.783203125,18000.0,0.0,0.0,0.1708568334579467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25295290350914,0.2529574334621429,-4.530565092863981e-06,0.0,0.0001733979588607,0.0,0.0,10.975942611694336,0.0,0.0,0.0,0.2979422807693481,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181270129978656,-829.2255249023438,304.154052734375,0.5747309327125549,0.0574596673250198,0.0528131127357482,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422543287277222,0.050000000745058,0.0483003295958042,293.2951354980469,297.1499938964844,293.1499938964844,0.1431006640195846,-2373.086181640625,304.1643981933594,0.8912326693534851,0.2143359631299972,0.1510203629732132,293.22705078125,297.1499938964844,293.1499938964844,0.2180071622133255,-4495.34423828125,304.1590881347656,0.9988409280776978,0.301485002040863,0.2861965000629425,293.3797607421875,297.1499938964844,293.1499938964844,0.0039804955013096,-1497.2298583984375,296.58721923828125,0.5422543287277222,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9915771484375,293.9679260253906,291.1697998046875,1.0,0.202678307890892,0.8248264193534851,0.8248264193534851,1.0,1.0,-0.9210026264190674,0.3791066408157348,0.5418959856033325,0.1870434582233429,0.0,0.0,0.34185391664505,29.64770698547364,25.0,-1.85816490650177,-7587.369140625,90.7900161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53009033203125,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.306640625,18000.0,0.0,0.0,0.1700915098190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517261505126953,0.2517306804656982,-4.527094006334664e-06,0.0,0.0001726212503854,0.0,0.0,10.90912914276123,0.0,0.0,0.0,0.2976674139499664,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175057798624038,-814.3804321289062,304.1537475585937,0.5736430287361145,0.0564444027841091,0.0518697090446949,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451537370681763,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.140391543507576,-2337.094970703125,304.16412353515625,0.8906493782997131,0.2111106663942337,0.1487355977296829,293.2257385253906,297.1499938964844,293.1499938964844,0.2155612111091613,-4454.875,304.16015625,0.9990000128746032,0.2997969090938568,0.2835958898067474,293.3803100585937,297.1499938964844,293.1499938964844,0.0039161574095487,-1474.0804443359375,296.5062866210937,0.5451537370681763,0.050000000745058,0.229007214307785,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007496207952499,0.8248409628868103,0.8248409628868103,1.0,1.0,-0.9138601422309875,0.3762422502040863,0.5376178622245789,0.1847416162490844,0.0,0.0,0.3391933441162109,28.971092224121094,25.0,0.4508752226829529,-7526.92529296875,88.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685879826545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492484450340271,0.24925297498703,-4.5203523768577725e-06,0.0,0.0001710953656584,0.0,0.0,10.77528476715088,0.0,0.0,0.0,0.2971179783344269,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175057798624038,-814.3804321289062,304.1537475585937,0.5736430287361145,0.0564444027841091,0.0518697090446949,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451537370681763,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.140391543507576,-2337.094970703125,304.16412353515625,0.8906493782997131,0.2111106663942337,0.1487355977296829,293.2257385253906,297.1499938964844,293.1499938964844,0.2155612111091613,-4454.875,304.16015625,0.9990000128746032,0.2997969090938568,0.2835958898067474,293.3803100585937,297.1499938964844,293.1499938964844,0.0039161574095487,-1474.0804443359375,296.5062866210937,0.5451537370681763,0.050000000745058,0.229007214307785,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007496207952499,0.8248409628868103,0.8248409628868103,1.0,1.0,-0.9138601422309875,0.3762422502040863,0.5376178622245789,0.1847416162490844,0.0,0.0,0.3391933441162109,28.971092224121094,25.0,0.4508752226829529,-7526.92529296875,88.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685879826545715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492484450340271,0.24925297498703,-4.5203523768577725e-06,0.0,0.0001710953656584,0.0,0.0,10.77528476715088,0.0,0.0,0.0,0.2971179783344269,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169236715883016,-800.0701904296875,304.1534729003906,0.5719211101531982,0.0554629489779472,0.0509640127420425,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473872423171997,0.050000000745058,0.048260286450386,293.2904968261719,297.1499938964844,293.1499938964844,0.1377683877944946,-2302.094970703125,304.1637878417969,0.8891932368278503,0.2079790085554123,0.146525427699089,293.2236022949219,297.1499938964844,293.1499938964844,0.2130004614591598,-4412.58154296875,304.1610107421875,0.9990000128746032,0.2983083128929138,0.2809145450592041,293.380615234375,297.1499938964844,293.1499938964844,0.0038527611177414,-1451.1290283203125,296.4264221191406,0.5473872423171997,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0048828125,293.943603515625,291.1714172363281,1.0,0.1990760117769241,0.8248555660247803,0.8248555660247803,1.0,1.0,-0.906776487827301,0.3733273446559906,0.5334491729736328,0.1826631128787994,0.0,0.0,0.3362574577331543,28.44709587097168,25.0,1.1941620111465454,-7462.759765625,86.19788360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671102494001388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465352118015289,0.2465397268533706,-4.5132669583836105e-06,0.0,0.0001695956598268,0.0,0.0,10.630108833312988,0.0,0.0,0.0,0.2965258359909057,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169236715883016,-800.0701904296875,304.1534729003906,0.5719211101531982,0.0554629489779472,0.0509640127420425,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473872423171997,0.050000000745058,0.048260286450386,293.2904968261719,297.1499938964844,293.1499938964844,0.1377683877944946,-2302.094970703125,304.1637878417969,0.8891932368278503,0.2079790085554123,0.146525427699089,293.2236022949219,297.1499938964844,293.1499938964844,0.2130004614591598,-4412.58154296875,304.1610107421875,0.9990000128746032,0.2983083128929138,0.2809145450592041,293.380615234375,297.1499938964844,293.1499938964844,0.0038527611177414,-1451.1290283203125,296.4264221191406,0.5473872423171997,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0048828125,293.943603515625,291.1714172363281,1.0,0.1990760117769241,0.8248555660247803,0.8248555660247803,1.0,1.0,-0.906776487827301,0.3733273446559906,0.5334491729736328,0.1826631128787994,0.0,0.0,0.3362574577331543,28.44709587097168,25.0,1.1941620111465454,-7462.759765625,86.19788360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671102494001388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465352118015289,0.2465397268533706,-4.5132669583836105e-06,0.0,0.0001695956598268,0.0,0.0,10.630108833312988,0.0,0.0,0.0,0.2965258359909057,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163772571831941,-786.287353515625,304.1532287597656,0.5698492527008057,0.0545101687312126,0.0500880219042301,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492406487464905,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352218240499496,-2267.989990234375,304.1634216308594,0.8872283101081848,0.2049033492803573,0.1443615406751632,293.22137451171875,297.1499938964844,293.1499938964844,0.2107440084218979,-4375.39111328125,304.1610717773437,0.9990000128746032,0.2968965768814087,0.2785515785217285,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903275806456,-1428.492919921875,296.3463439941406,0.5492406487464905,0.050000000745058,0.2288602441549301,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140380859375,293.9309387207031,291.1716613769531,1.0,0.1976088583469391,0.8248927593231201,0.8248927593231201,1.0,1.0,-0.9001960754394531,0.370564192533493,0.5296319127082825,0.1808911561965942,0.0,0.0,0.3333307802677154,28.015480041503903,25.0,0.4674009382724762,-7399.193359375,84.30425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656485497951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437897026538849,0.2437942028045654,-4.505938704824075e-06,0.0,0.0001681122230365,0.0,0.0,10.483612060546877,0.0,0.0,0.0,0.2959275841712951,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163772571831941,-786.287353515625,304.1532287597656,0.5698492527008057,0.0545101687312126,0.0500880219042301,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492406487464905,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352218240499496,-2267.989990234375,304.1634216308594,0.8872283101081848,0.2049033492803573,0.1443615406751632,293.22137451171875,297.1499938964844,293.1499938964844,0.2107440084218979,-4375.39111328125,304.1610717773437,0.9990000128746032,0.2968965768814087,0.2785515785217285,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903275806456,-1428.492919921875,296.3463439941406,0.5492406487464905,0.050000000745058,0.2288602441549301,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140380859375,293.9309387207031,291.1716613769531,1.0,0.1976088583469391,0.8248927593231201,0.8248927593231201,1.0,1.0,-0.9001960754394531,0.370564192533493,0.5296319127082825,0.1808911561965942,0.0,0.0,0.3333307802677154,28.015480041503903,25.0,0.4674009382724762,-7399.193359375,84.30425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656485497951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437897026538849,0.2437942028045654,-4.505938704824075e-06,0.0,0.0001681122230365,0.0,0.0,10.483612060546877,0.0,0.0,0.0,0.2959275841712951,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158617999404668,-772.9481201171875,304.15301513671875,0.5675184726715088,0.0535830445587635,0.049238171428442,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508059859275818,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327344179153442,-2234.544677734375,304.1631164550781,0.8848744630813599,0.2018767744302749,0.142233669757843,293.219482421875,297.1499938964844,293.1499938964844,0.2088363170623779,-4344.0458984375,304.1605529785156,0.9990000128746032,0.2954725921154022,0.2765623331069946,293.380859375,297.1499938964844,293.1499938964844,0.003728499636054,-1406.0240478515625,296.2662048339844,0.5508059859275818,0.050000000745058,0.2288057655096054,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.0261535644531,293.9201354980469,291.1714782714844,1.0,0.1963184028863906,0.82492995262146,0.82492995262146,1.0,1.0,-0.8941553831100464,0.3679602742195129,0.5261951088905334,0.1794466972351074,0.0,0.0,0.3304699063301086,27.654800415039062,25.0,-0.1108455881476402,-7337.69189453125,82.64014434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642073839902877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411296367645263,0.2411341369152069,-4.498809175856877e-06,0.0,0.0001666496245888,0.0,0.0,10.342341423034668,0.0,0.0,0.0,0.2953496277332306,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158617999404668,-772.9481201171875,304.15301513671875,0.5675184726715088,0.0535830445587635,0.049238171428442,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508059859275818,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327344179153442,-2234.544677734375,304.1631164550781,0.8848744630813599,0.2018767744302749,0.142233669757843,293.219482421875,297.1499938964844,293.1499938964844,0.2088363170623779,-4344.0458984375,304.1605529785156,0.9990000128746032,0.2954725921154022,0.2765623331069946,293.380859375,297.1499938964844,293.1499938964844,0.003728499636054,-1406.0240478515625,296.2662048339844,0.5508059859275818,0.050000000745058,0.2288057655096054,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.0261535644531,293.9201354980469,291.1714782714844,1.0,0.1963184028863906,0.82492995262146,0.82492995262146,1.0,1.0,-0.8941553831100464,0.3679602742195129,0.5261951088905334,0.1794466972351074,0.0,0.0,0.3304699063301086,27.654800415039062,25.0,-0.1108455881476402,-7337.69189453125,82.64014434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642073839902877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411296367645263,0.2411341369152069,-4.498809175856877e-06,0.0,0.0001666496245888,0.0,0.0,10.342341423034668,0.0,0.0,0.0,0.2953496277332306,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.01561442296952,-766.4216918945312,304.1529235839844,0.5662688612937927,0.0531284920871257,0.0488221682608127,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.551494300365448,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315129995346069,-2218.0712890625,304.1629333496094,0.8835779428482056,0.2003875970840454,0.1411850899457931,293.2187194824219,297.1499938964844,293.1499938964844,0.2079963684082031,-4330.26708984375,304.1601867675781,0.9990000128746032,0.2947428226470947,0.2756900191307068,293.380859375,297.1499938964844,293.1499938964844,0.0036977778654545,-1394.8333740234375,296.2261657714844,0.551494300365448,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.0334167480469,293.9154052734375,291.1713256835937,1.0,0.1957315802574157,0.8249486088752747,0.8249486088752747,1.0,1.0,-0.8913161754608154,0.3667054772377014,0.524610698223114,0.1788495779037475,0.0,0.0,0.329057902097702,27.497447967529297,25.0,-0.2429256737232208,-7307.5693359375,81.88284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1634969562292099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398291528224945,0.2398336380720138,-4.495351277000736e-06,0.0,0.000165928620845,0.0,0.0,10.27359676361084,0.0,0.0,0.0,0.2950684726238251,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153740374371409,-759.9989624023438,304.15283203125,0.5649843811988831,0.0526831820607185,0.0484127067029476,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521361231803894,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303158849477768,-2201.896484375,304.16278076171875,0.8822447657585144,0.1989408284425735,0.1401555389165878,293.2180480957031,297.1499938964844,293.1499938964844,0.2072130739688873,-4317.4228515625,304.1597595214844,0.9990000128746032,0.2940039336681366,0.2748774886131286,293.3808288574219,297.1499938964844,293.1499938964844,0.0036671992857009,-1383.677490234375,296.1861572265625,0.5521361231803894,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9102478027344,291.1711730957031,1.0,0.1951761692762375,0.8249770998954773,0.8249770998954773,1.0,1.0,-0.8885819911956787,0.3654740452766418,0.5231079459190369,0.1783371269702911,0.0,0.0,0.3276564180850982,27.35192108154297,25.0,-0.3871170282363891,-7277.890625,81.16637420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,306.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.1627935320138931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385442405939102,0.2385487407445907,-4.491953404794913e-06,0.0,0.0001652147329878,0.0,0.0,10.205881118774414,0.0,0.0,0.0,0.2947916984558105,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.014922359958291,-747.7127075195312,304.1526184082031,0.5624072551727295,0.051831915974617,0.0476280115544796,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533007383346558,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280512362718582,-2171.231689453125,304.16229248046875,0.8796037435531616,0.1961904466152191,0.138200893998146,293.2169494628906,297.1499938964844,293.1499938964844,0.20579893887043,-4294.24365234375,304.1588439941406,0.9990000128746032,0.2925073802471161,0.2734047472476959,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065466701984,-1361.5169677734375,296.1061096191406,0.5533007383346558,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.194157987833023,0.8250342011451721,0.8250342011451721,1.0,1.0,-0.8834693431854248,0.3630932867527008,0.5203760266304016,0.1775818616151809,0.0,0.0,0.3249507248401642,27.09249687194824,25.0,-0.9802122116088868,-7220.45849609375,79.85540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614132821559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360579073429107,0.2360623925924301,-4.485376393859042e-06,0.0,0.0001638139656279,0.0,0.0,10.07531452178955,0.0,0.0,0.0,0.2942582964897156,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.014922359958291,-747.7127075195312,304.1526184082031,0.5624072551727295,0.051831915974617,0.0476280115544796,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533007383346558,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280512362718582,-2171.231689453125,304.16229248046875,0.8796037435531616,0.1961904466152191,0.138200893998146,293.2169494628906,297.1499938964844,293.1499938964844,0.20579893887043,-4294.24365234375,304.1588439941406,0.9990000128746032,0.2925073802471161,0.2734047472476959,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065466701984,-1361.5169677734375,296.1061096191406,0.5533007383346558,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.194157987833023,0.8250342011451721,0.8250342011451721,1.0,1.0,-0.8834693431854248,0.3630932867527008,0.5203760266304016,0.1775818616151809,0.0,0.0,0.3249507248401642,27.09249687194824,25.0,-0.9802122116088868,-7220.45849609375,79.85540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614132821559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360579073429107,0.2360623925924301,-4.485376393859042e-06,0.0,0.0001638139656279,0.0,0.0,10.07531452178955,0.0,0.0,0.0,0.2942582964897156,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145042985677719,-736.0676879882812,304.1524658203125,0.5598140358924866,0.0510206706821918,0.0468841604888439,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150901794434,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258986294269561,-2141.97705078125,304.1617736816406,0.8769111633300781,0.1935478597879409,0.1363361626863479,293.21612548828125,297.1499938964844,293.1499938964844,0.2045680433511734,-4274.06689453125,304.157958984375,0.9990000128746032,0.2909797728061676,0.2721230685710907,293.3805236816406,297.1499938964844,293.1499938964844,0.003546412102878,-1339.4788818359375,296.0263671875,0.5543150901794434,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932501941919326,0.8250913023948669,0.8250913023948669,1.0,1.0,-0.8787510395050049,0.3607760071754455,0.5179750323295593,0.1771936416625976,0.0,0.0,0.3223599195480346,26.87234115600586,25.0,-0.7749723792076111,-7165.14599609375,78.68527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49957275390625,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600769609212875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337155640125274,0.2337200492620468,-4.479215476749232e-06,0.0,0.0001624577562324,0.0,0.0,9.952947616577148,0.0,0.0,0.0,0.2937580347061157,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145042985677719,-736.0676879882812,304.1524658203125,0.5598140358924866,0.0510206706821918,0.0468841604888439,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150901794434,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258986294269561,-2141.97705078125,304.1617736816406,0.8769111633300781,0.1935478597879409,0.1363361626863479,293.21612548828125,297.1499938964844,293.1499938964844,0.2045680433511734,-4274.06689453125,304.157958984375,0.9990000128746032,0.2909797728061676,0.2721230685710907,293.3805236816406,297.1499938964844,293.1499938964844,0.003546412102878,-1339.4788818359375,296.0263671875,0.5543150901794434,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932501941919326,0.8250913023948669,0.8250913023948669,1.0,1.0,-0.8787510395050049,0.3607760071754455,0.5179750323295593,0.1771936416625976,0.0,0.0,0.3223599195480346,26.87234115600586,25.0,-0.7749723792076111,-7165.14599609375,78.68527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49957275390625,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600769609212875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337155640125274,0.2337200492620468,-4.479215476749232e-06,0.0,0.0001624577562324,0.0,0.0,9.952947616577148,0.0,0.0,0.0,0.2937580347061157,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141093228012323,-724.7991943359375,304.1522827148437,0.5571674704551697,0.0502356179058551,0.0461669862270355,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.555201530456543,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238094195723533,-2113.462890625,304.1613464355469,0.8741282820701599,0.1909722536802292,0.1345258355140686,293.215576171875,297.1499938964844,293.1499938964844,0.2034797668457031,-4256.20361328125,304.1571350097656,0.9990000128746032,0.2894149124622345,0.2710032165050506,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866575151681,-1317.480224609375,295.9473571777344,0.555201530456543,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.192431703209877,0.8251527547836304,0.8251527547836304,1.0,1.0,-0.874330997467041,0.3584884405136108,0.5158424973487854,0.1771285980939865,0.0,0.0,0.3197169899940491,26.68501853942871,25.0,0.115839384496212,-7109.64599609375,77.62644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,306.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587856113910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313887476921081,0.2313932180404663,-4.47328420705162e-06,0.0,0.000161147210747,0.0,0.0,9.832322120666504,0.0,0.0,0.0,0.293266236782074,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141093228012323,-724.7991943359375,304.1522827148437,0.5571674704551697,0.0502356179058551,0.0461669862270355,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.555201530456543,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238094195723533,-2113.462890625,304.1613464355469,0.8741282820701599,0.1909722536802292,0.1345258355140686,293.215576171875,297.1499938964844,293.1499938964844,0.2034797668457031,-4256.20361328125,304.1571350097656,0.9990000128746032,0.2894149124622345,0.2710032165050506,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866575151681,-1317.480224609375,295.9473571777344,0.555201530456543,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.192431703209877,0.8251527547836304,0.8251527547836304,1.0,1.0,-0.874330997467041,0.3584884405136108,0.5158424973487854,0.1771285980939865,0.0,0.0,0.3197169899940491,26.68501853942871,25.0,0.115839384496212,-7109.64599609375,77.62644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,306.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587856113910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313887476921081,0.2313932180404663,-4.47328420705162e-06,0.0,0.000161147210747,0.0,0.0,9.832322120666504,0.0,0.0,0.0,0.293266236782074,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638690114021,-717.885986328125,304.1442565917969,0.5560386180877686,0.050000000745058,0.0457677915692329,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560489892959595,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.121738851070404,-2085.075439453125,304.1610107421875,0.8712897300720215,0.1883988231420517,0.1327293366193771,293.2152709960937,297.1499938964844,293.1499938964844,0.2024344503879547,-4238.958984375,304.1565246582031,0.9990000128746032,0.2878152132034302,0.2699324190616607,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270763862878,-1295.4534912109375,295.8689880371094,0.5560489892959595,0.050000000745058,0.2286299020051956,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916934847831726,0.8252142667770386,0.8252142667770386,1.0,1.0,-0.870370090007782,0.3563249707221985,0.5140451192855835,0.1773586124181747,0.0,0.0,0.3169240653514862,26.51479721069336,25.0,0.8938360810279846,-7053.0986328125,76.68144989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.157531663775444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289728969335556,0.2289773672819137,-4.467296548682498e-06,0.0,0.0001598746166564,0.0,0.0,9.707989692687988,0.0,0.0,0.0,0.2927610576152801,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638690114021,-717.885986328125,304.1442565917969,0.5560386180877686,0.050000000745058,0.0457677915692329,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560489892959595,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.121738851070404,-2085.075439453125,304.1610107421875,0.8712897300720215,0.1883988231420517,0.1327293366193771,293.2152709960937,297.1499938964844,293.1499938964844,0.2024344503879547,-4238.958984375,304.1565246582031,0.9990000128746032,0.2878152132034302,0.2699324190616607,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270763862878,-1295.4534912109375,295.8689880371094,0.5560489892959595,0.050000000745058,0.2286299020051956,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916934847831726,0.8252142667770386,0.8252142667770386,1.0,1.0,-0.870370090007782,0.3563249707221985,0.5140451192855835,0.1773586124181747,0.0,0.0,0.3169240653514862,26.51479721069336,25.0,0.8938360810279846,-7053.0986328125,76.68144989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.157531663775444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289728969335556,0.2289773672819137,-4.467296548682498e-06,0.0,0.0001598746166564,0.0,0.0,9.707989692687988,0.0,0.0,0.0,0.2927610576152801,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474712148308,-717.5250244140625,304.1376342773437,0.5564740300178528,0.050000000745058,0.0457667857408523,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564754605293274,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206984743475914,-2070.765625,304.1609191894531,0.8698433041572571,0.1870970278978347,0.1318228393793106,293.21514892578125,297.1499938964844,293.1499938964844,0.2019118964672088,-4230.3115234375,304.1562805175781,0.9990000128746032,0.287012904882431,0.2693933844566345,293.3797912597656,297.1499938964844,293.1499938964844,0.0033973846584558,-1284.457275390625,295.829833984375,0.5564754605293274,0.050000000745058,0.2286160141229629,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.1710510253906,1.0,0.1913553178310394,0.8252450227737427,0.8252450227737427,1.0,1.0,-0.8686138987541199,0.3553139269351959,0.5132999420166016,0.1775916814804077,0.0,0.0,0.3154864609241485,26.433490753173828,25.0,0.9640918374061584,-7024.53173828125,76.25602722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.376953125,18000.0,0.0,0.0,0.1569159179925918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277279198169708,0.2277323752641677,-4.464227913558716e-06,0.0,0.0001592497137608,0.0,0.0,9.644166946411133,0.0,0.0,0.0,0.2925021946430206,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272494077682,-717.0748291015625,304.1306457519531,0.55687016248703,0.050000000745058,0.0457644946873188,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568702220916748,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196528002619743,-2056.351318359375,304.16082763671875,0.8683333992958069,0.1857874393463134,0.1309100240468979,293.2150573730469,297.1499938964844,293.1499938964844,0.2014251947402954,-4222.2607421875,304.1560363769531,0.9990000128746032,0.2862051427364349,0.268894225358963,293.379638671875,297.1499938964844,293.1499938964844,0.0033677357714623,-1273.46044921875,295.79071044921875,0.5568702220916748,0.050000000745058,0.2286031991243362,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.16339111328125,293.8660888671875,291.1715087890625,1.0,0.1910342872142791,0.8252830505371094,0.8252830505371094,1.0,1.0,-0.8668979406356812,0.3543002903461456,0.5125976204872131,0.1778854578733444,0.0,0.0,0.3140176236629486,26.35944557189941,25.0,1.2253501415252686,-6995.6220703125,75.84965515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1563053131103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264689654111862,0.2264734357595443,-4.46113153884653e-06,0.0,0.0001586300204508,0.0,0.0,9.579792022705078,0.0,0.0,0.0,0.2922409474849701,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849571183323,-716.116943359375,304.1160888671875,0.5575775504112244,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575775504112244,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175463199615478,-2027.2158203125,304.1607360839844,0.8651517629623413,0.1831471472978592,0.1290697753429412,293.21502685546875,297.1499938964844,293.1499938964844,0.2005283385515213,-4207.4111328125,304.155517578125,0.9990000128746032,0.2845617532730102,0.2679873704910278,293.37939453125,297.1499938964844,293.1499938964844,0.0033084913156926,-1251.4222412109375,295.7127990722656,0.5575775504112244,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.2037658691406,293.86724853515625,291.17303466796875,1.0,0.1904360800981521,0.8253591060638428,0.8253591060638428,1.0,1.0,-0.8635624647140503,0.3522543609142303,0.5113080739974976,0.1786457300186157,0.0,0.0,0.3108918666839599,26.23031234741211,25.0,2.063500165939331,-6935.916015625,75.0851821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550909131765365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238410413265228,0.2238454967737198,-4.454794179764576e-06,0.0,0.0001573975605424,0.0,0.0,9.446148872375488,0.0,0.0,0.0,0.291699469089508,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849571183323,-716.116943359375,304.1160888671875,0.5575775504112244,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575775504112244,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175463199615478,-2027.2158203125,304.1607360839844,0.8651517629623413,0.1831471472978592,0.1290697753429412,293.21502685546875,297.1499938964844,293.1499938964844,0.2005283385515213,-4207.4111328125,304.155517578125,0.9990000128746032,0.2845617532730102,0.2679873704910278,293.37939453125,297.1499938964844,293.1499938964844,0.0033084913156926,-1251.4222412109375,295.7127990722656,0.5575775504112244,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.2037658691406,293.86724853515625,291.17303466796875,1.0,0.1904360800981521,0.8253591060638428,0.8253591060638428,1.0,1.0,-0.8635624647140503,0.3522543609142303,0.5113080739974976,0.1786457300186157,0.0,0.0,0.3108918666839599,26.23031234741211,25.0,2.063500165939331,-6935.916015625,75.0851821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550909131765365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238410413265228,0.2238454967737198,-4.454794179764576e-06,0.0,0.0001573975605424,0.0,0.0,9.446148872375488,0.0,0.0,0.0,0.291699469089508,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416468933224,-715.1231689453125,304.1011047363281,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154218837618827,-1997.7042236328125,304.16070556640625,0.8617545366287231,0.1804780066013336,0.1272094696760177,293.2152404785156,297.1499938964844,293.1499938964844,0.1996953636407852,-4193.58544921875,304.1550598144531,0.9990000128746032,0.2828766703605652,0.2671542763710022,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493264880031,-1229.3446044921875,295.6352233886719,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898890882730484,0.8254351019859314,0.8254351019859314,1.0,1.0,-0.8602978587150574,0.3501603901386261,0.5101374387741089,0.1796171218156814,0.0,0.0,0.3074654638767242,26.12575340270996,25.0,2.637812852859497,-6872.880859375,74.37345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538674682378769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209967821836471,0.2210012227296829,-4.448071649676422e-06,0.0,0.0001561559183755,0.0,0.0,9.302496910095217,0.0,0.0,0.0,0.2911190986633301,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416468933224,-715.1231689453125,304.1011047363281,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154218837618827,-1997.7042236328125,304.16070556640625,0.8617545366287231,0.1804780066013336,0.1272094696760177,293.2152404785156,297.1499938964844,293.1499938964844,0.1996953636407852,-4193.58544921875,304.1550598144531,0.9990000128746032,0.2828766703605652,0.2671542763710022,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493264880031,-1229.3446044921875,295.6352233886719,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898890882730484,0.8254351019859314,0.8254351019859314,1.0,1.0,-0.8602978587150574,0.3501603901386261,0.5101374387741089,0.1796171218156814,0.0,0.0,0.3074654638767242,26.12575340270996,25.0,2.637812852859497,-6872.880859375,74.37345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538674682378769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209967821836471,0.2210012227296829,-4.448071649676422e-06,0.0,0.0001561559183755,0.0,0.0,9.302496910095217,0.0,0.0,0.0,0.2911190986633301,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023655697703,-714.22705078125,304.0869140625,0.5586528778076172,0.050000000745058,0.0457530505955219,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586528778076172,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133064553141594,-1968.2080078125,304.16064453125,0.8581790924072266,0.1778175383806228,0.1253453344106674,293.2153625488281,297.1499938964844,293.1499938964844,0.1988543272018432,-4179.576171875,304.15478515625,0.9990000128746032,0.2811953425407409,0.2662967145442962,293.37890625,297.1499938964844,293.1499938964844,0.0031907472293823,-1207.4630126953125,295.55780029296875,0.5586528778076172,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.2916564941406,293.8646850585937,291.1763610839844,1.0,0.1893809586763382,0.8255182504653931,0.8255182504653931,1.0,1.0,-0.8570054173469543,0.3479795455932617,0.5090258717536926,0.1807673871517181,0.0,0.0,0.303840160369873,26.04474830627441,25.0,1.73296058177948,-6808.466796875,73.69564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.152613565325737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179810553789138,0.2179854959249496,-4.440948032424785e-06,0.0,0.0001548833679407,0.0,0.0,9.15099811553955,0.0,0.0,0.0,0.2905077934265136,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023655697703,-714.22705078125,304.0869140625,0.5586528778076172,0.050000000745058,0.0457530505955219,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586528778076172,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133064553141594,-1968.2080078125,304.16064453125,0.8581790924072266,0.1778175383806228,0.1253453344106674,293.2153625488281,297.1499938964844,293.1499938964844,0.1988543272018432,-4179.576171875,304.15478515625,0.9990000128746032,0.2811953425407409,0.2662967145442962,293.37890625,297.1499938964844,293.1499938964844,0.0031907472293823,-1207.4630126953125,295.55780029296875,0.5586528778076172,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.2916564941406,293.8646850585937,291.1763610839844,1.0,0.1893809586763382,0.8255182504653931,0.8255182504653931,1.0,1.0,-0.8570054173469543,0.3479795455932617,0.5090258717536926,0.1807673871517181,0.0,0.0,0.303840160369873,26.04474830627441,25.0,1.73296058177948,-6808.466796875,73.69564819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.152613565325737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179810553789138,0.2179854959249496,-4.440948032424785e-06,0.0,0.0001548833679407,0.0,0.0,9.15099811553955,0.0,0.0,0.0,0.2905077934265136,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717753484845,-713.5555419921875,304.07501220703125,0.5590109825134277,0.050000000745058,0.0457507707178592,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590109825134277,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112561300396919,-1939.5335693359373,304.1605224609375,0.8545220494270325,0.1752242445945739,0.1235207840800285,293.21502685546875,297.1499938964844,293.1499938964844,0.1979139298200607,-4163.84423828125,304.1547546386719,0.99884295463562,0.2796066403388977,0.2652952075004577,293.3781433105469,297.1499938964844,293.1499938964844,0.0031336597166955,-1186.1602783203125,295.48077392578125,0.5590109825134277,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.33203125,293.8493347167969,291.1764221191406,1.0,0.1889009922742843,0.82560133934021,0.82560133934021,1.0,1.0,-0.8535945415496826,0.3456790447235107,0.5079154968261719,0.1820569485425949,0.0,0.0,0.3002951741218567,25.986717224121094,25.0,0.3919852972030639,-6745.4541015625,73.03531646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513197422027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150151282548904,0.215019553899765,-4.433794856595341e-06,0.0,0.0001535703049739,0.0,0.0,9.00251579284668,0.0,0.0,0.0,0.2899073660373688,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717753484845,-713.5555419921875,304.07501220703125,0.5590109825134277,0.050000000745058,0.0457507707178592,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590109825134277,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112561300396919,-1939.5335693359373,304.1605224609375,0.8545220494270325,0.1752242445945739,0.1235207840800285,293.21502685546875,297.1499938964844,293.1499938964844,0.1979139298200607,-4163.84423828125,304.1547546386719,0.99884295463562,0.2796066403388977,0.2652952075004577,293.3781433105469,297.1499938964844,293.1499938964844,0.0031336597166955,-1186.1602783203125,295.48077392578125,0.5590109825134277,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.33203125,293.8493347167969,291.1764221191406,1.0,0.1889009922742843,0.82560133934021,0.82560133934021,1.0,1.0,-0.8535945415496826,0.3456790447235107,0.5079154968261719,0.1820569485425949,0.0,0.0,0.3002951741218567,25.986717224121094,25.0,0.3919852972030639,-6745.4541015625,73.03531646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513197422027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150151282548904,0.215019553899765,-4.433794856595341e-06,0.0,0.0001535703049739,0.0,0.0,9.00251579284668,0.0,0.0,0.0,0.2899073660373688,4.0,0.0,1.0
