time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136591112241148,-713.2784423828125,304.0700378417969,0.5591432452201843,0.050000000745058,0.0457499288022518,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591432452201843,0.050000000745058,0.0481768772006034,293.2619323730469,297.1499938964844,293.1499938964844,0.1102571561932563,-1925.5250244140625,304.1604309082031,0.8526771068572998,0.1739573925733566,0.1226292178034782,293.214599609375,297.1499938964844,293.1499938964844,0.19737409055233,-4154.771484375,304.1548767089844,0.9984626770019532,0.2788666784763336,0.264713853597641,293.3775939941406,297.1499938964844,293.1499938964844,0.0031056224834173,-1175.686279296875,295.4428405761719,0.5591432452201843,0.050000000745058,0.2285303771495819,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886684447526931,0.8256428837776184,0.8256428837776184,1.0,1.0,-0.8518202304840088,0.3444765508174896,0.5073436498641968,0.1827399283647537,0.0,0.0,0.2985346913337707,25.96599197387696,25.0,0.2676093876361847,-6714.40673828125,72.70708465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.150658294558525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135695964097976,0.2135740220546722,-4.430328317539534e-06,0.0,0.0001528990105725,0.0,0.0,8.930476188659668,0.0,0.0,0.0,0.2896157503128052,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136478142812848,-713.0278930664062,304.0655822753906,0.5592517256736755,0.050000000745058,0.0457492396235466,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592517256736755,0.050000000745058,0.0481761544942855,293.2610778808594,297.1499938964844,293.1499938964844,0.1092735454440116,-1911.7047119140625,304.1603088378906,0.8508301377296448,0.1727091521024704,0.1217509061098098,293.2139892578125,297.1499938964844,293.1499938964844,0.1967902183532714,-4144.9404296875,304.1550598144531,0.998011589050293,0.2781668603420257,0.2640857398509979,293.3768920898437,297.1499938964844,293.1499938964844,0.0030779575463384,-1165.3375244140625,295.4053955078125,0.5592517256736755,0.050000000745058,0.2285269349813461,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.37225341796875,293.8290100097656,291.17657470703125,1.0,0.1884392350912094,0.825696587562561,0.825696587562561,1.0,1.0,-0.8500066995620728,0.3432458043098449,0.5067608952522278,0.1834430247545242,0.0,0.0,0.296753853559494,25.949443817138672,25.0,0.3556652367115021,-6683.2509765625,72.37940216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.951171875,18000.0,0.0,0.0,0.149988055229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212124615907669,0.2121290415525436,-4.426910436450271e-06,0.0,0.000152218810399,0.0,0.0,8.858742713928223,0.0,0.0,0.0,0.2893258333206177,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136290984228253,-712.6070556640625,304.0583190917969,0.559464693069458,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.559464693069458,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073493734002113,-1884.59228515625,304.1600952148437,0.8472029566764832,0.1702585518360138,0.1200291141867637,293.2123718261719,297.1499938964844,293.1499938964844,0.1956260949373245,-4125.34912109375,304.1553039550781,0.9971011281013488,0.2768765985965729,0.2628388404846191,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235259328037,-1144.947509765625,295.3319091796875,0.559464693069458,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129333496094,293.806396484375,291.17694091796875,1.0,0.1879913955926895,0.8258039951324463,0.8258039951324463,1.0,1.0,-0.8464325070381165,0.3407855927944183,0.5056468844413757,0.184911236166954,0.0,0.0,0.2931355535984039,25.91867446899414,25.0,0.327631801366806,-6620.14697265625,71.73934936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.148620992898941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092146724462509,0.2092190980911255,-4.420126515469747e-06,0.0,0.0001508314016973,0.0,0.0,8.715036392211914,0.0,0.0,0.0,0.2887463867664337,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136290984228253,-712.6070556640625,304.0583190917969,0.559464693069458,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.559464693069458,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073493734002113,-1884.59228515625,304.1600952148437,0.8472029566764832,0.1702585518360138,0.1200291141867637,293.2123718261719,297.1499938964844,293.1499938964844,0.1956260949373245,-4125.34912109375,304.1553039550781,0.9971011281013488,0.2768765985965729,0.2628388404846191,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235259328037,-1144.947509765625,295.3319091796875,0.559464693069458,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129333496094,293.806396484375,291.17694091796875,1.0,0.1879913955926895,0.8258039951324463,0.8258039951324463,1.0,1.0,-0.8464325070381165,0.3407855927944183,0.5056468844413757,0.184911236166954,0.0,0.0,0.2931355535984039,25.91867446899414,25.0,0.327631801366806,-6620.14697265625,71.73934936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.148620992898941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092146724462509,0.2092190980911255,-4.420126515469747e-06,0.0,0.0001508314016973,0.0,0.0,8.715036392211914,0.0,0.0,0.0,0.2887463867664337,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155467480421,-712.301513671875,304.05303955078125,0.5597012042999268,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597012042999268,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.105472132563591,-1858.0419921875,304.15985107421875,0.8436712622642517,0.1678524017333984,0.1183414310216903,293.2104187011719,297.1499938964844,293.1499938964844,0.1945580393075943,-4107.40869140625,304.1553039550781,0.9962993264198304,0.2756931781768799,0.2616983652114868,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706605710089,-1125.1234130859375,295.2599182128906,0.5597012042999268,0.050000000745058,0.2285127192735672,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.45428466796875,293.7834777832031,291.17724609375,1.0,0.1875593066215515,0.8259113430976868,0.8259113430976868,1.0,1.0,-0.843025803565979,0.3383893370628357,0.5046364665031433,0.1864334493875503,0.0,0.0,0.2895188629627228,25.88620376586914,25.0,0.9160081744194032,-6561.6376953125,71.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472214609384536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063364684581756,0.2063408941030502,-4.41344400314847e-06,0.0,0.0001494110620114,0.0,0.0,8.57367992401123,0.0,0.0,0.0,0.2881767749786377,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155467480421,-712.301513671875,304.05303955078125,0.5597012042999268,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597012042999268,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.105472132563591,-1858.0419921875,304.15985107421875,0.8436712622642517,0.1678524017333984,0.1183414310216903,293.2104187011719,297.1499938964844,293.1499938964844,0.1945580393075943,-4107.40869140625,304.1553039550781,0.9962993264198304,0.2756931781768799,0.2616983652114868,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706605710089,-1125.1234130859375,295.2599182128906,0.5597012042999268,0.050000000745058,0.2285127192735672,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.45428466796875,293.7834777832031,291.17724609375,1.0,0.1875593066215515,0.8259113430976868,0.8259113430976868,1.0,1.0,-0.843025803565979,0.3383893370628357,0.5046364665031433,0.1864334493875503,0.0,0.0,0.2895188629627228,25.88620376586914,25.0,0.9160081744194032,-6561.6376953125,71.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472214609384536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063364684581756,0.2063408941030502,-4.41344400314847e-06,0.0,0.0001494110620114,0.0,0.0,8.57367992401123,0.0,0.0,0.0,0.2881767749786377,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.013603120110929,-711.9512939453125,304.0495910644531,0.5599384307861328,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599384307861328,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.103608027100563,-1831.539794921875,304.15966796875,0.8401868939399719,0.1654816716909408,0.1166796460747718,293.20831298828125,297.1499938964844,293.1499938964844,0.1935192495584488,-4089.905029296875,304.1552734375,0.995561957359314,0.2745905816555023,0.2606389224529266,293.3706970214844,297.1499938964844,293.1499938964844,0.0029183491133153,-1105.375244140625,295.1911315917969,0.5599384307861328,0.050000000745058,0.2285052388906479,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871427297592163,0.8260382413864136,0.8260382413864136,1.0,1.0,-0.8397474884986877,0.3360649645328522,0.5036824941635132,0.1879430413246154,0.0,0.0,0.2854017317295074,25.85431671142578,25.0,3.613128185272217,-6505.98291015625,70.54332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458212435245514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032420635223388,0.2032464742660522,-4.406675998325227e-06,0.0,0.0001479900238336,0.0,0.0,8.423277854919434,0.0,0.0,0.0,0.2875735461711883,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.013603120110929,-711.9512939453125,304.0495910644531,0.5599384307861328,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599384307861328,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.103608027100563,-1831.539794921875,304.15966796875,0.8401868939399719,0.1654816716909408,0.1166796460747718,293.20831298828125,297.1499938964844,293.1499938964844,0.1935192495584488,-4089.905029296875,304.1552734375,0.995561957359314,0.2745905816555023,0.2606389224529266,293.3706970214844,297.1499938964844,293.1499938964844,0.0029183491133153,-1105.375244140625,295.1911315917969,0.5599384307861328,0.050000000745058,0.2285052388906479,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871427297592163,0.8260382413864136,0.8260382413864136,1.0,1.0,-0.8397474884986877,0.3360649645328522,0.5036824941635132,0.1879430413246154,0.0,0.0,0.2854017317295074,25.85431671142578,25.0,3.613128185272217,-6505.98291015625,70.54332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458212435245514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032420635223388,0.2032464742660522,-4.406675998325227e-06,0.0,0.0001479900238336,0.0,0.0,8.423277854919434,0.0,0.0,0.0,0.2875735461711883,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973179712891,-711.796142578125,304.0477600097656,0.5601620078086853,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601620078086853,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.101792924106121,-1805.6614990234373,304.15948486328125,0.8367223143577576,0.1631419509649276,0.1150401532649993,293.20611572265625,297.1499938964844,293.1499938964844,0.1925737857818603,-4074.02490234375,304.15509033203125,0.9948632717132568,0.273557186126709,0.2596472501754761,293.3681335449219,297.1499938964844,293.1499938964844,0.0028670765459537,-1086.07568359375,295.12286376953125,0.5601620078086853,0.050000000745058,0.2284982055425644,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.53729248046875,293.7395324707031,291.1805419921875,1.0,0.1867410391569137,0.8261651396751404,0.8261651396751404,1.0,1.0,-0.8365779519081116,0.3338305056095123,0.5027474761009216,0.1893666535615921,0.0,0.0,0.2811016738414764,25.82387351989746,25.0,-1.2334234714508057,-6433.263671875,69.98135375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444123238325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998641937971115,0.1998686045408249,-4.399238605401479e-06,0.0,0.0001465601526433,0.0,0.0,8.25992488861084,0.0,0.0,0.0,0.2869220972061157,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973179712891,-711.796142578125,304.0477600097656,0.5601620078086853,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601620078086853,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.101792924106121,-1805.6614990234373,304.15948486328125,0.8367223143577576,0.1631419509649276,0.1150401532649993,293.20611572265625,297.1499938964844,293.1499938964844,0.1925737857818603,-4074.02490234375,304.15509033203125,0.9948632717132568,0.273557186126709,0.2596472501754761,293.3681335449219,297.1499938964844,293.1499938964844,0.0028670765459537,-1086.07568359375,295.12286376953125,0.5601620078086853,0.050000000745058,0.2284982055425644,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.53729248046875,293.7395324707031,291.1805419921875,1.0,0.1867410391569137,0.8261651396751404,0.8261651396751404,1.0,1.0,-0.8365779519081116,0.3338305056095123,0.5027474761009216,0.1893666535615921,0.0,0.0,0.2811016738414764,25.82387351989746,25.0,-1.2334234714508057,-6433.263671875,69.98135375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444123238325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998641937971115,0.1998686045408249,-4.399238605401479e-06,0.0,0.0001465601526433,0.0,0.0,8.25992488861084,0.0,0.0,0.0,0.2869220972061157,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136004956439137,-711.9454345703125,304.04736328125,0.5602654814720154,0.050000000745058,0.0457428395748138,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602654814720154,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009275689721107,-1793.335693359375,304.1593322753906,0.8349917531013489,0.1619835048913955,0.1142283454537391,293.2050170898437,297.1499938964844,293.1499938964844,0.192181795835495,-4067.52978515625,304.1548767089844,0.9945231676101683,0.2730642557144165,0.2591743767261505,293.36676025390625,297.1499938964844,293.1499938964844,0.0028423916082829,-1076.9190673828125,295.0867919921875,0.5602654814720154,0.050000000745058,0.2284949570894241,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.729248046875,291.1771240234375,1.0,0.1865455210208892,0.8262285590171814,0.8262285590171814,1.0,1.0,-0.835030734539032,0.3327546715736389,0.5022760629653931,0.190023198723793,0.0,0.0,0.2794972062110901,25.80924415588379,25.0,-5.547749042510986,-6398.16015625,69.7085189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.640625,18000.0,0.0,0.0,0.1436819285154342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984410434961319,0.198445439338684,-4.395662926981458e-06,0.0,0.0001458188926335,0.0,0.0,8.190592765808105,0.0,0.0,0.0,0.2866425812244415,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136048458516597,-712.1256713867188,304.0473022460937,0.5603620409965515,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603620409965515,0.050000000745058,0.0481687746942043,293.2524719238281,297.1499938964844,293.1499938964844,0.1000714153051376,-1781.1192626953125,304.1591796875,0.8332604765892029,0.1608331650495529,0.1134220510721206,293.2038879394531,297.1499938964844,293.1499938964844,0.1918071955442428,-4061.32421875,304.1546630859375,0.9941871166229248,0.2725862562656402,0.2587159872055053,293.3653869628906,297.1499938964844,293.1499938964844,0.0028181001543998,-1067.9114990234375,295.0506591796875,0.5603620409965515,0.050000000745058,0.2284919172525406,291.1748352050781,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193298339844,291.1739807128906,1.0,0.1863534450531005,0.8262977600097656,0.8262977600097656,1.0,1.0,-0.8335078954696655,0.3317113518714905,0.501796543598175,0.1906313449144363,0.0,0.0,0.2781932353973388,25.794998168945312,25.0,-6.582187175750732,-6369.53955078125,69.4409408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1429403424263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973339468240738,0.1973383426666259,-4.392665687191766e-06,0.0,0.0001450662821298,0.0,0.0,8.136395454406738,0.0,0.0,0.0,0.2864193022251129,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105008423328,-712.3110961914062,304.0481872558594,0.5605297088623047,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605297088623047,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0983460694551467,-1756.3760986328125,304.15899658203125,0.8297870755195618,0.1585550159215927,0.1118257343769073,293.2016906738281,297.1499938964844,293.1499938964844,0.1910266876220703,-4048.26513671875,304.1544189453125,0.993517518043518,0.2716686129570007,0.2578377425670624,293.3625183105469,297.1499938964844,293.1499938964844,0.002769649028778,-1049.765869140625,294.98199462890625,0.5605297088623047,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.1859790980815887,0.8264361023902893,0.8264361023902893,1.0,1.0,-0.8305292725563049,0.3297318816184997,0.5007973909378052,0.1916681230068206,0.0,0.0,0.2755129337310791,25.767717361450195,25.0,-2.995835065841675,-6319.646484375,68.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.141472041606903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953380107879638,0.1953423917293548,-4.387886292533949e-06,0.0,0.0001435761369066,0.0,0.0,8.040077209472656,0.0,0.0,0.0,0.2860261797904968,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105008423328,-712.3110961914062,304.0481872558594,0.5605297088623047,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605297088623047,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0983460694551467,-1756.3760986328125,304.15899658203125,0.8297870755195618,0.1585550159215927,0.1118257343769073,293.2016906738281,297.1499938964844,293.1499938964844,0.1910266876220703,-4048.26513671875,304.1544189453125,0.993517518043518,0.2716686129570007,0.2578377425670624,293.3625183105469,297.1499938964844,293.1499938964844,0.002769649028778,-1049.765869140625,294.98199462890625,0.5605297088623047,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.1859790980815887,0.8264361023902893,0.8264361023902893,1.0,1.0,-0.8305292725563049,0.3297318816184997,0.5007973909378052,0.1916681230068206,0.0,0.0,0.2755129337310791,25.767717361450195,25.0,-2.995835065841675,-6319.646484375,68.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.141472041606903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953380107879638,0.1953423917293548,-4.387886292533949e-06,0.0,0.0001435761369066,0.0,0.0,8.040077209472656,0.0,0.0,0.0,0.2860261797904968,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151863262057,-712.405517578125,304.0500793457031,0.5606556534767151,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606556534767151,0.050000000745058,0.0481668412685394,293.2493896484375,297.1499938964844,293.1499938964844,0.0966250970959663,-1731.5858154296875,304.15887451171875,0.8262801170349121,0.156304731965065,0.1102494522929191,293.1995544433594,297.1499938964844,293.1499938964844,0.1902422457933426,-4035.06005859375,304.1542663574219,0.9928343296051024,0.2707931101322174,0.2570021748542785,293.35968017578125,297.1499938964844,293.1499938964844,0.0027216509915888,-1031.669189453125,294.9164123535156,0.5606556534767151,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.6520080566406,293.6837158203125,291.172119140625,1.0,0.1856171190738678,0.826574444770813,0.826574444770813,1.0,1.0,-0.8276281952857971,0.3279075622558594,0.4997206330299377,0.1924212574958801,0.0,0.0,0.2725647687911987,25.742387771606445,25.0,-0.5342393517494202,-6269.68408203125,68.4181137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400565057992935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193175196647644,0.193179577589035,-4.3832701521751005e-06,0.0,0.0001421395572833,0.0,0.0,7.937077522277832,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151863262057,-712.405517578125,304.0500793457031,0.5606556534767151,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606556534767151,0.050000000745058,0.0481668412685394,293.2493896484375,297.1499938964844,293.1499938964844,0.0966250970959663,-1731.5858154296875,304.15887451171875,0.8262801170349121,0.156304731965065,0.1102494522929191,293.1995544433594,297.1499938964844,293.1499938964844,0.1902422457933426,-4035.06005859375,304.1542663574219,0.9928343296051024,0.2707931101322174,0.2570021748542785,293.35968017578125,297.1499938964844,293.1499938964844,0.0027216509915888,-1031.669189453125,294.9164123535156,0.5606556534767151,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.6520080566406,293.6837158203125,291.172119140625,1.0,0.1856171190738678,0.826574444770813,0.826574444770813,1.0,1.0,-0.8276281952857971,0.3279075622558594,0.4997206330299377,0.1924212574958801,0.0,0.0,0.2725647687911987,25.742387771606445,25.0,-0.5342393517494202,-6269.68408203125,68.4181137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400565057992935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193175196647644,0.193179577589035,-4.3832701521751005e-06,0.0,0.0001421395572833,0.0,0.0,7.937077522277832,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226443573832,-712.57958984375,304.0527038574219,0.5607351660728455,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607351660728455,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949346423149108,-1707.1888427734375,304.1587219238281,0.8227226138114929,0.1540820449590683,0.108692467212677,293.197509765625,297.1499938964844,293.1499938964844,0.1895009130239486,-4022.587646484375,304.1540832519531,0.9921231865882874,0.2699505388736725,0.2562000453472137,293.35693359375,297.1499938964844,293.1499938964844,0.0026742692571133,-1013.8173217773438,294.8512268066406,0.5607351660728455,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852665394544601,0.8267183303833008,0.8267183303833008,1.0,1.0,-0.8247928023338318,0.3262436091899872,0.4985491633415222,0.1928653270006179,0.0,0.0,0.2696858644485473,25.719173431396484,25.0,-1.0295865535736084,-6218.76416015625,67.93180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387017518281936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910122334957122,0.1910166144371032,-4.378544872452039e-06,0.0,0.0001407646486768,0.0,0.0,7.834261894226074,0.0,0.0,0.0,0.2852049171924591,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226443573832,-712.57958984375,304.0527038574219,0.5607351660728455,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607351660728455,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949346423149108,-1707.1888427734375,304.1587219238281,0.8227226138114929,0.1540820449590683,0.108692467212677,293.197509765625,297.1499938964844,293.1499938964844,0.1895009130239486,-4022.587646484375,304.1540832519531,0.9921231865882874,0.2699505388736725,0.2562000453472137,293.35693359375,297.1499938964844,293.1499938964844,0.0026742692571133,-1013.8173217773438,294.8512268066406,0.5607351660728455,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852665394544601,0.8267183303833008,0.8267183303833008,1.0,1.0,-0.8247928023338318,0.3262436091899872,0.4985491633415222,0.1928653270006179,0.0,0.0,0.2696858644485473,25.719173431396484,25.0,-1.0295865535736084,-6218.76416015625,67.93180847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387017518281936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910122334957122,0.1910166144371032,-4.378544872452039e-06,0.0,0.0001407646486768,0.0,0.0,7.834261894226074,0.0,0.0,0.0,0.2852049171924591,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326057836413,-712.832275390625,304.0558166503906,0.5607712268829346,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712268829346,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932767838239669,-1683.2353515625,304.1585998535156,0.8191083073616028,0.151890367269516,0.1071565970778465,293.19561767578125,297.1499938964844,293.1499938964844,0.1887995898723602,-4010.796630859375,304.1539001464844,0.9913799166679382,0.2691337168216705,0.2554240822792053,293.354248046875,297.1499938964844,293.1499938964844,0.0026274390984326,-996.193115234375,294.7860412597656,0.5607712268829346,0.050000000745058,0.2284792065620422,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.7154846191406,293.6551818847656,291.17010498046875,1.0,0.184926375746727,0.8268622159957886,0.8268622159957886,1.0,1.0,-0.8220164179801941,0.3247275948524475,0.4972887933254242,0.193022608757019,0.0,0.0,0.267065942287445,25.697961807250977,25.0,-1.7503453493118286,-6170.85888671875,67.46018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374158859252929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890446990728378,0.1890490651130676,-4.374127001938177e-06,0.0,0.000139459647471,0.0,0.0,7.740860462188721,0.0,0.0,0.0,0.2848303020000458,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326057836413,-712.832275390625,304.0558166503906,0.5607712268829346,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712268829346,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932767838239669,-1683.2353515625,304.1585998535156,0.8191083073616028,0.151890367269516,0.1071565970778465,293.19561767578125,297.1499938964844,293.1499938964844,0.1887995898723602,-4010.796630859375,304.1539001464844,0.9913799166679382,0.2691337168216705,0.2554240822792053,293.354248046875,297.1499938964844,293.1499938964844,0.0026274390984326,-996.193115234375,294.7860412597656,0.5607712268829346,0.050000000745058,0.2284792065620422,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.7154846191406,293.6551818847656,291.17010498046875,1.0,0.184926375746727,0.8268622159957886,0.8268622159957886,1.0,1.0,-0.8220164179801941,0.3247275948524475,0.4972887933254242,0.193022608757019,0.0,0.0,0.267065942287445,25.697961807250977,25.0,-1.7503453493118286,-6170.85888671875,67.46018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374158859252929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890446990728378,0.1890490651130676,-4.374127001938177e-06,0.0,0.000139459647471,0.0,0.0,7.740860462188721,0.0,0.0,0.0,0.2848303020000458,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136380745097994,-712.971435546875,304.0574951171875,0.5607761740684509,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607761740684509,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924585908651351,-1671.405517578125,304.15850830078125,0.8172804117202759,0.1508074104785919,0.1063975393772125,293.1947326660156,297.1499938964844,293.1499938964844,0.1884581893682479,-4005.05322265625,304.15380859375,0.9909980893135072,0.268733412027359,0.2550442516803741,293.3529663085937,297.1499938964844,293.1499938964844,0.0026042042300105,-987.4468383789062,294.75360107421875,0.5607761740684509,0.050000000745058,0.2284790724515915,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298583984375,293.6490478515625,291.1693420410156,1.0,0.1847599893808365,0.8269341588020325,0.8269341588020325,1.0,1.0,-0.8206493258476257,0.3240145742893219,0.4966347515583038,0.1930183917284011,0.0,0.0,0.2658416032791137,25.688047409057617,25.0,-1.937984585762024,-6147.9931640625,67.22958374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.421875,18000.0,0.0,0.0,0.1368037760257721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881333589553833,0.1881377249956131,-4.372085186332697e-06,0.0,0.0001388384407619,0.0,0.0,7.697713851928711,0.0,0.0,0.0,0.2846571803092956,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437695473432,-713.1153564453125,304.0592956542969,0.5607754588127136,0.050000000745058,0.0457396656274795,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5607754588127136,0.050000000745058,0.0481660738587379,293.2451171875,297.1499938964844,293.1499938964844,0.0916466563940048,-1659.662353515625,304.158447265625,0.8154380321502686,0.1497327238321304,0.1056441143155098,293.19384765625,297.1499938964844,293.1499938964844,0.1881211251020431,-3999.37890625,304.1537170410156,0.990611970424652,0.2683376669883728,0.2546688616275787,293.3517150878906,297.1499938964844,293.1499938964844,0.002581076696515,-978.73779296875,294.72125244140625,0.5607754588127136,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.743896484375,293.6431884765625,291.1685791015625,1.0,0.1845957487821579,0.8270067572593689,0.8270067572593689,1.0,1.0,-0.8192946314811707,0.3233215808868408,0.4959730803966522,0.1929813772439956,0.0,0.0,0.2646652162075043,25.67852210998535,25.0,-2.0120792388916016,-6125.7138671875,67.00204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1362122595310211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872622370719909,0.1872666180133819,-4.370140231912956e-06,0.0,0.000138238116051,0.0,0.0,7.656546592712402,0.0,0.0,0.0,0.2844920754432678,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557463556528,-713.4115600585938,304.0631103515625,0.560763955116272,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.560763955116272,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900434106588363,-1636.46826171875,304.1582946777344,0.8117141723632812,0.1476159989833831,0.1041574925184249,293.19219970703125,297.1499938964844,293.1499938964844,0.1874580681324005,-3988.202880859375,304.1535949707031,0.9898356795310974,0.2675614356994629,0.2539320886135101,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351077783852,-961.4131469726562,294.6570739746094,0.560763955116272,0.050000000745058,0.2284795194864273,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.7712097167969,293.6318054199219,291.1672668457031,1.0,0.18427374958992,0.8271520137786865,0.8271520137786865,1.0,1.0,-0.8166269063949585,0.3219790756702423,0.4946478605270386,0.1928549706935882,0.0,0.0,0.2624357938766479,25.66041755676269,25.0,-1.8226618766784668,-6082.73779296875,66.55651092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350975185632705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856289058923721,0.1856332719326019,-4.366526809462812e-06,0.0,0.0001371068065054,0.0,0.0,7.579582214355469,0.0,0.0,0.0,0.2841837108135223,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557463556528,-713.4115600585938,304.0631103515625,0.560763955116272,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.560763955116272,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900434106588363,-1636.46826171875,304.1582946777344,0.8117141723632812,0.1476159989833831,0.1041574925184249,293.19219970703125,297.1499938964844,293.1499938964844,0.1874580681324005,-3988.202880859375,304.1535949707031,0.9898356795310974,0.2675614356994629,0.2539320886135101,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351077783852,-961.4131469726562,294.6570739746094,0.560763955116272,0.050000000745058,0.2284795194864273,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.7712097167969,293.6318054199219,291.1672668457031,1.0,0.18427374958992,0.8271520137786865,0.8271520137786865,1.0,1.0,-0.8166269063949585,0.3219790756702423,0.4946478605270386,0.1928549706935882,0.0,0.0,0.2624357938766479,25.66041755676269,25.0,-1.8226618766784668,-6082.73779296875,66.55651092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350975185632705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856289058923721,0.1856332719326019,-4.366526809462812e-06,0.0,0.0001371068065054,0.0,0.0,7.579582214355469,0.0,0.0,0.0,0.2841837108135223,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692905798554,-713.7371826171875,304.0675964355469,0.5607616305351257,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616305351257,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885103493928909,-1614.301025390625,304.1580810546875,0.8080498576164246,0.145624503493309,0.1027383208274841,293.19061279296875,297.1499938964844,293.1499938964844,0.186816468834877,-3977.376953125,304.1534729003906,0.9890877604484558,0.2668157517910003,0.2532205283641815,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895316455513,-944.221435546875,294.59356689453125,0.5607616305351257,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,293.6185913085937,291.1660461425781,1.0,0.1839611679315567,0.8272972702980042,0.8272972702980042,1.0,1.0,-0.8140698075294495,0.3207122981548309,0.4933575391769409,0.1926864683628082,0.0,0.0,0.2603492736816406,25.640714645385746,25.0,-1.8032042980194087,-6042.0068359375,66.12821197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340758502483368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841119080781936,0.1841162741184234,-4.363210791780148e-06,0.0,0.0001360699388897,0.0,0.0,7.508360862731934,0.0,0.0,0.0,0.2838989198207855,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692905798554,-713.7371826171875,304.0675964355469,0.5607616305351257,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616305351257,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885103493928909,-1614.301025390625,304.1580810546875,0.8080498576164246,0.145624503493309,0.1027383208274841,293.19061279296875,297.1499938964844,293.1499938964844,0.186816468834877,-3977.376953125,304.1534729003906,0.9890877604484558,0.2668157517910003,0.2532205283641815,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895316455513,-944.221435546875,294.59356689453125,0.5607616305351257,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,293.6185913085937,291.1660461425781,1.0,0.1839611679315567,0.8272972702980042,0.8272972702980042,1.0,1.0,-0.8140698075294495,0.3207122981548309,0.4933575391769409,0.1926864683628082,0.0,0.0,0.2603492736816406,25.640714645385746,25.0,-1.8032042980194087,-6042.0068359375,66.12821197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340758502483368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841119080781936,0.1841162741184234,-4.363210791780148e-06,0.0,0.0001360699388897,0.0,0.0,7.508360862731934,0.0,0.0,0.0,0.2838989198207855,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856688186526,-714.1318359375,304.072998046875,0.5607888102531433,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607888102531433,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.087096631526947,-1593.889404296875,304.1577453613281,0.8045781254768372,0.143782764673233,0.1014293655753135,293.18902587890625,297.1499938964844,293.1499938964844,0.1862141788005828,-3967.221435546875,304.1533203125,0.9884058237075806,0.2661099433898926,0.2525455355644226,293.3447570800781,297.1499938964844,293.1499938964844,0.002444569254294,-927.264404296875,294.530517578125,0.5607888102531433,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836603432893753,0.8274459838867188,0.8274459838867188,1.0,1.0,-0.8116873502731323,0.3195428550243377,0.4921445250511169,0.1925060749053955,0.0,0.0,0.2584870755672455,25.61702346801757,25.0,-2.1223058700561523,-6004.44921875,65.72359466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331498622894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827479153871536,0.1827522814273834,-4.36019536209642e-06,0.0,0.0001351301762042,0.0,0.0,7.444424152374268,0.0,0.0,0.0,0.2836430668830871,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856688186526,-714.1318359375,304.072998046875,0.5607888102531433,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607888102531433,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.087096631526947,-1593.889404296875,304.1577453613281,0.8045781254768372,0.143782764673233,0.1014293655753135,293.18902587890625,297.1499938964844,293.1499938964844,0.1862141788005828,-3967.221435546875,304.1533203125,0.9884058237075806,0.2661099433898926,0.2525455355644226,293.3447570800781,297.1499938964844,293.1499938964844,0.002444569254294,-927.264404296875,294.530517578125,0.5607888102531433,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836603432893753,0.8274459838867188,0.8274459838867188,1.0,1.0,-0.8116873502731323,0.3195428550243377,0.4921445250511169,0.1925060749053955,0.0,0.0,0.2584870755672455,25.61702346801757,25.0,-2.1223058700561523,-6004.44921875,65.72359466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331498622894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827479153871536,0.1827522814273834,-4.36019536209642e-06,0.0,0.0001351301762042,0.0,0.0,7.444424152374268,0.0,0.0,0.0,0.2836430668830871,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043204158544,-714.5723266601562,304.0793762207031,0.560828685760498,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.560828685760498,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857658386230468,-1574.697265625,304.1573791503906,0.8012720942497253,0.1420480012893676,0.1001990288496017,293.1874694824219,297.1499938964844,293.1499938964844,0.1856429576873779,-3957.583984375,304.1531677246094,0.9877694249153136,0.2654398381710052,0.2519052624702453,293.3424987792969,297.1499938964844,293.1499938964844,0.0024001880083233,-910.5159301757812,294.4682922363281,0.560828685760498,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,293.5869140625,291.1630554199219,1.0,0.183371901512146,0.8275947570800781,0.8275947570800781,1.0,1.0,-0.8094403147697449,0.3184470236301422,0.4909932613372803,0.1923206001520156,0.0,0.0,0.2568285763263702,25.59203720092773,25.0,-1.9398292303085327,-5969.98193359375,65.3399429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213577270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815485060214996,0.1815528720617294,-4.357541456556646e-06,0.0,0.0001342893519904,0.0,0.0,7.388322830200195,0.0,0.0,0.0,0.2834182679653168,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043204158544,-714.5723266601562,304.0793762207031,0.560828685760498,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.560828685760498,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857658386230468,-1574.697265625,304.1573791503906,0.8012720942497253,0.1420480012893676,0.1001990288496017,293.1874694824219,297.1499938964844,293.1499938964844,0.1856429576873779,-3957.583984375,304.1531677246094,0.9877694249153136,0.2654398381710052,0.2519052624702453,293.3424987792969,297.1499938964844,293.1499938964844,0.0024001880083233,-910.5159301757812,294.4682922363281,0.560828685760498,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,293.5869140625,291.1630554199219,1.0,0.183371901512146,0.8275947570800781,0.8275947570800781,1.0,1.0,-0.8094403147697449,0.3184470236301422,0.4909932613372803,0.1923206001520156,0.0,0.0,0.2568285763263702,25.59203720092773,25.0,-1.9398292303085327,-5969.98193359375,65.3399429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213577270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815485060214996,0.1815528720617294,-4.357541456556646e-06,0.0,0.0001342893519904,0.0,0.0,7.388322830200195,0.0,0.0,0.0,0.2834182679653168,4.0,0.0,1.0
