time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143013998866,-714.8023071289062,304.0828857421875,0.5608529448509216,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608529448509216,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851306840777397,-1565.5455322265625,304.1571960449219,0.79969322681427,0.1412248462438583,0.0996133983135223,293.1866760253906,297.1499938964844,293.1499938964844,0.1853661388158798,-3952.908447265625,304.1531066894531,0.9874671101570128,0.265117198228836,0.2515971064567566,293.34136962890625,297.1499938964844,293.1499938964844,0.0023781850468367,-902.204833984375,294.43756103515625,0.5608529448509216,0.050000000745058,0.2284768968820572,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832324862480163,0.827669084072113,0.827669084072113,1.0,1.0,-0.8083663582801819,0.3179241120815277,0.4904422163963318,0.192230686545372,0.0,0.0,0.2560484111309051,25.579214096069336,25.0,-1.7303532361984253,-5953.62109375,65.15592956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1319435089826584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809918135404586,0.1809961646795272,-4.356329100119183e-06,0.0,0.0001339058799203,0.0,0.0,7.362354755401611,0.0,0.0,0.0,0.2833144068717956,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247303500771,-715.0394897460938,304.08660888671875,0.5608810782432556,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608810782432556,0.050000000745058,0.048165425658226,293.2339172363281,297.1499938964844,293.1499938964844,0.0845184624195098,-1556.730712890625,304.1570129394531,0.7981730103492737,0.1404351741075515,0.0990499332547187,293.1859436035156,297.1499938964844,293.1499938964844,0.1850950270891189,-3948.326171875,304.15301513671875,0.9871761202812196,0.2648024559020996,0.2512964010238647,293.3402404785156,297.1499938964844,293.1499938964844,0.0023563380818814,-893.948486328125,294.4071044921875,0.5608810782432556,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.1830963492393493,0.8277449011802673,0.8277449011802673,1.0,1.0,-0.8073277473449707,0.3174177706241607,0.4899099469184875,0.1921461224555969,0.0,0.0,0.2552936375141144,25.566082000732425,25.0,-1.5262961387634275,-5937.75048828125,64.97731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1315885931253433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804558783769607,0.1804602295160293,-4.355172677605879e-06,0.0,0.0001335457054665,0.0,0.0,7.337396144866943,0.0,0.0,0.0,0.2832147479057312,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469507753849,-715.537841796875,304.0946655273437,0.5609522461891174,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609522461891174,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833712294697761,-1540.2352294921875,304.1565856933594,0.7953363060951233,0.138966754078865,0.0979966223239898,293.1844482421875,297.1499938964844,293.1499938964844,0.1845701038837433,-3939.447509765625,304.15289306640625,0.9866315722465516,0.2641951143741607,0.2507160604000091,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130096960812,-877.5645751953125,294.3468322753906,0.5609522461891174,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.182834044098854,0.8278965353965759,0.8278965353965759,1.0,1.0,-0.8053633570671082,0.316454142332077,0.4889091849327087,0.192002385854721,0.0,0.0,0.2538527250289917,25.538583755493164,25.0,-1.2131928205490112,-5907.43408203125,64.63677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411972761154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794377863407135,0.1794421374797821,-4.352992164058378e-06,0.0,0.000132888671942,0.0,0.0,7.290073394775391,0.0,0.0,0.0,0.2830260396003723,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469507753849,-715.537841796875,304.0946655273437,0.5609522461891174,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609522461891174,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833712294697761,-1540.2352294921875,304.1565856933594,0.7953363060951233,0.138966754078865,0.0979966223239898,293.1844482421875,297.1499938964844,293.1499938964844,0.1845701038837433,-3939.447509765625,304.15289306640625,0.9866315722465516,0.2641951143741607,0.2507160604000091,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130096960812,-877.5645751953125,294.3468322753906,0.5609522461891174,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.182834044098854,0.8278965353965759,0.8278965353965759,1.0,1.0,-0.8053633570671082,0.316454142332077,0.4889091849327087,0.192002385854721,0.0,0.0,0.2538527250289917,25.538583755493164,25.0,-1.2131928205490112,-5907.43408203125,64.63677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411972761154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794377863407135,0.1794421374797821,-4.352992164058378e-06,0.0,0.000132888671942,0.0,0.0,7.290073394775391,0.0,0.0,0.0,0.2830260396003723,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710850685834,-716.072509765625,304.10357666015625,0.5610494613647461,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610494613647461,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823456794023513,-1525.52099609375,304.1560974121094,0.792830765247345,0.1376707106828689,0.0970580205321312,293.1829833984375,297.1499938964844,293.1499938964844,0.1840689331293106,-3930.96435546875,304.1527709960937,0.9861443042755128,0.2636165916919708,0.2501629292964935,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702147252857,-861.3740234375,294.28741455078125,0.5610494613647461,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825859248638153,0.8280481100082397,0.8280481100082397,1.0,1.0,-0.8035678863525391,0.3155585527420044,0.488009363412857,0.1919097453355789,0.0,0.0,0.2525009512901306,25.508878707885746,25.0,-1.0487902164459229,-5879.10205078125,64.32036590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303698271512985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784871816635131,0.1784915328025818,-4.350967628852232e-06,0.0,0.000132308807224,0.0,0.0,7.245979785919189,0.0,0.0,0.0,0.2828503847122192,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710850685834,-716.072509765625,304.10357666015625,0.5610494613647461,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610494613647461,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823456794023513,-1525.52099609375,304.1560974121094,0.792830765247345,0.1376707106828689,0.0970580205321312,293.1829833984375,297.1499938964844,293.1499938964844,0.1840689331293106,-3930.96435546875,304.1527709960937,0.9861443042755128,0.2636165916919708,0.2501629292964935,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702147252857,-861.3740234375,294.28741455078125,0.5610494613647461,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825859248638153,0.8280481100082397,0.8280481100082397,1.0,1.0,-0.8035678863525391,0.3155585527420044,0.488009363412857,0.1919097453355789,0.0,0.0,0.2525009512901306,25.508878707885746,25.0,-1.0487902164459229,-5879.10205078125,64.32036590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303698271512985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784871816635131,0.1784915328025818,-4.350967628852232e-06,0.0,0.000132308807224,0.0,0.0,7.245979785919189,0.0,0.0,0.0,0.2828503847122192,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.013797266408801,-716.6480102539062,304.1132507324219,0.5611798167228699,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798167228699,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814669206738472,-1512.946044921875,304.155517578125,0.7907343506813049,0.1365782171487808,0.0962563306093216,293.1815795898437,297.1499938964844,293.1499938964844,0.1835925281047821,-3922.89697265625,304.15264892578125,0.9857236742973328,0.263066679239273,0.2496366947889328,293.3334655761719,297.1499938964844,293.1499938964844,0.0022279776167124,-845.3895874023438,294.228759765625,0.5611798167228699,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150390625,293.5184631347656,291.1596984863281,1.0,0.1823535859584808,0.8282014727592468,0.8282014727592468,1.0,1.0,-0.8019673228263855,0.314736396074295,0.4872309267520904,0.1918882578611374,0.0,0.0,0.2512431740760803,25.47635078430176,25.0,-1.0114483833312988,-5852.931640625,64.03093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298663020133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776048988103866,0.1776092499494552,-4.349090886535123e-06,0.0,0.0001317977876169,0.0,0.0,7.2051215171813965,0.0,0.0,0.0,0.2826876938343048,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.013797266408801,-716.6480102539062,304.1132507324219,0.5611798167228699,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798167228699,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814669206738472,-1512.946044921875,304.155517578125,0.7907343506813049,0.1365782171487808,0.0962563306093216,293.1815795898437,297.1499938964844,293.1499938964844,0.1835925281047821,-3922.89697265625,304.15264892578125,0.9857236742973328,0.263066679239273,0.2496366947889328,293.3334655761719,297.1499938964844,293.1499938964844,0.0022279776167124,-845.3895874023438,294.228759765625,0.5611798167228699,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150390625,293.5184631347656,291.1596984863281,1.0,0.1823535859584808,0.8282014727592468,0.8282014727592468,1.0,1.0,-0.8019673228263855,0.314736396074295,0.4872309267520904,0.1918882578611374,0.0,0.0,0.2512431740760803,25.47635078430176,25.0,-1.0114483833312988,-5852.931640625,64.03093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298663020133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776048988103866,0.1776092499494552,-4.349090886535123e-06,0.0,0.0001317977876169,0.0,0.0,7.2051215171813965,0.0,0.0,0.0,0.2826876938343048,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138255953788757,-717.267333984375,304.1238098144531,0.5613486170768738,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486170768738,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807579383254051,-1502.8333740234375,304.1548767089844,0.7891170382499695,0.1357176303863525,0.0956117659807205,293.1802062988281,297.1499938964844,293.1499938964844,0.1831415146589279,-3915.257568359375,304.1524963378906,0.9853771328926086,0.2625451982021332,0.2491371184587478,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863027941435,-829.6152954101562,294.1708374023437,0.5613486170768738,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.9313049316406,293.4996032714844,291.158935546875,1.0,0.1821387857198715,0.8283548355102539,0.8283548355102539,1.0,1.0,-0.8005853295326233,0.3139933347702026,0.4865919649600982,0.1919538825750351,0.0,0.0,0.2500885426998138,25.44060707092285,25.0,-1.0513923168182373,-5829.10693359375,63.77129364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294228285551071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767956167459488,0.1767999678850174,-4.34736557508586e-06,0.0,0.0001313477114308,0.0,0.0,7.1676926612854,0.0,0.0,0.0,0.2825386226177215,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138255953788757,-717.267333984375,304.1238098144531,0.5613486170768738,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486170768738,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807579383254051,-1502.8333740234375,304.1548767089844,0.7891170382499695,0.1357176303863525,0.0956117659807205,293.1802062988281,297.1499938964844,293.1499938964844,0.1831415146589279,-3915.257568359375,304.1524963378906,0.9853771328926086,0.2625451982021332,0.2491371184587478,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863027941435,-829.6152954101562,294.1708374023437,0.5613486170768738,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.9313049316406,293.4996032714844,291.158935546875,1.0,0.1821387857198715,0.8283548355102539,0.8283548355102539,1.0,1.0,-0.8005853295326233,0.3139933347702026,0.4865919649600982,0.1919538825750351,0.0,0.0,0.2500885426998138,25.44060707092285,25.0,-1.0513923168182373,-5829.10693359375,63.77129364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294228285551071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767956167459488,0.1767999678850174,-4.34736557508586e-06,0.0,0.0001313477114308,0.0,0.0,7.1676926612854,0.0,0.0,0.0,0.2825386226177215,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138405850157141,-717.5939331054688,304.1293640136719,0.5614488124847412,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614488124847412,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.0804743990302085,-1498.80224609375,304.1545104980469,0.7885096669197083,0.135383203625679,0.0953548401594162,293.1795349121094,297.1499938964844,293.1499938964844,0.1829256266355514,-3911.600341796875,304.1524353027344,0.9852336049079896,0.2622950971126556,0.248897299170494,293.3301086425781,297.1499938964844,293.1499938964844,0.0021656830795109,-821.809814453125,294.14215087890625,0.5614488124847412,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390563964844,293.4898681640625,291.15850830078125,1.0,0.1820385903120041,0.8284315466880798,0.8284315466880798,1.0,1.0,-0.7999838590621948,0.3136538863182068,0.486329972743988,0.1920232325792312,0.0,0.0,0.2495532035827636,25.42142868041992,25.0,-1.0886032581329346,-5818.12841796875,63.65357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292213946580886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764202415943145,0.1764245927333831,-4.346562946011545e-06,0.0,0.0001311432861257,0.0,0.0,7.1503448486328125,0.0,0.0,0.0,0.2824694812297821,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138561325147748,-717.9319458007812,304.1351623535156,0.5615596771240234,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615596771240234,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.080240398645401,-1495.4853515625,304.15411376953125,0.7880429029464722,0.1351152956485748,0.0951433926820755,293.1788635253906,297.1499938964844,293.1499938964844,0.1827160120010376,-3908.049560546875,304.1523742675781,0.98511004447937,0.2620519399642944,0.2486639618873596,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452077198773,-814.0587158203125,294.1136474609375,0.5615596771240234,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.47998046875,291.1581115722656,1.0,0.1819434016942978,0.8285092115402222,0.8285092115402222,1.0,1.0,-0.7994442582130432,0.3133366107940674,0.4861076176166534,0.1921177357435226,0.0,0.0,0.2490472942590713,25.4013900756836,25.0,-1.1322157382965088,-5807.78515625,63.544227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1290322393178939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176065132021904,0.1760694831609726,-4.34580124419881e-06,0.0,0.00013095131726,0.0,0.0,7.133939743041992,0.0,0.0,0.0,0.2824040949344635,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888750225305,-718.6416015625,304.1473388671875,0.5618135333061218,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135333061218,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799271017313003,-1491.0772705078125,304.1532592773437,0.7875483632087708,0.134785771369934,0.0948621928691864,293.1775817871094,297.1499938964844,293.1499938964844,0.1823154091835022,-3901.262939453125,304.1522521972656,0.9849227666854858,0.261585921049118,0.2482163459062576,293.3267517089844,297.1499938964844,293.1499938964844,0.0021046886686235,-798.7193603515625,294.0572204589844,0.5618135333061218,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9608764648437,293.4598999023437,291.1571960449219,1.0,0.1817688345909118,0.8286645412445068,0.8286645412445068,1.0,1.0,-0.7985562682151794,0.3127718865871429,0.4857843518257141,0.1923814862966537,0.0,0.0,0.2481281757354736,25.35877990722656,25.0,-1.2316277027130127,-5789.0341796875,63.35143661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286881268024444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754183024168014,0.17542265355587,-4.344404715084238e-06,0.0,0.0001306020858464,0.0,0.0,7.10407018661499,0.0,0.0,0.0,0.2822849452495575,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888750225305,-718.6416015625,304.1473388671875,0.5618135333061218,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135333061218,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799271017313003,-1491.0772705078125,304.1532592773437,0.7875483632087708,0.134785771369934,0.0948621928691864,293.1775817871094,297.1499938964844,293.1499938964844,0.1823154091835022,-3901.262939453125,304.1522521972656,0.9849227666854858,0.261585921049118,0.2482163459062576,293.3267517089844,297.1499938964844,293.1499938964844,0.0021046886686235,-798.7193603515625,294.0572204589844,0.5618135333061218,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9608764648437,293.4598999023437,291.1571960449219,1.0,0.1817688345909118,0.8286645412445068,0.8286645412445068,1.0,1.0,-0.7985562682151794,0.3127718865871429,0.4857843518257141,0.1923814862966537,0.0,0.0,0.2481281757354736,25.35877990722656,25.0,-1.2316277027130127,-5789.0341796875,63.35143661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286881268024444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754183024168014,0.17542265355587,-4.344404715084238e-06,0.0,0.0001306020858464,0.0,0.0,7.10407018661499,0.0,0.0,0.0,0.2822849452495575,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141270216554403,-725.560791015625,304.1495056152344,0.5644959807395935,0.0507071651518344,0.0461668632924556,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622904300689697,0.050000000745058,0.0481562614440918,293.19952392578125,297.1499938964844,293.1499938964844,0.0798230767250061,-1489.6768798828125,304.15234375,0.7878596782684326,0.1347255408763885,0.0947704911231994,293.1763000488281,297.1499938964844,293.1499938964844,0.1819411814212799,-3894.92919921875,304.1521301269531,0.985036075115204,0.2611449956893921,0.2477915287017822,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646257326006,-783.5595092773438,294.0013427734375,0.5622904300689697,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.1559143066406,1.0,0.1816262900829315,0.8288198709487915,0.8288198709487915,1.0,1.0,-0.7984350919723511,0.3125209808349609,0.4859141111373901,0.1928628236055374,0.0,0.0,0.2473727017641067,25.28884506225586,25.0,-1.9819355010986328,-5774.3271484375,63.238040924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283877938985824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748694330453872,0.1748737692832946,-4.343188720667968e-06,0.0,0.000130297295982,0.0,0.0,7.078699588775635,0.0,0.0,0.0,0.2821835279464721,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141270216554403,-725.560791015625,304.1495056152344,0.5644959807395935,0.0507071651518344,0.0461668632924556,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622904300689697,0.050000000745058,0.0481562614440918,293.19952392578125,297.1499938964844,293.1499938964844,0.0798230767250061,-1489.6768798828125,304.15234375,0.7878596782684326,0.1347255408763885,0.0947704911231994,293.1763000488281,297.1499938964844,293.1499938964844,0.1819411814212799,-3894.92919921875,304.1521301269531,0.985036075115204,0.2611449956893921,0.2477915287017822,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646257326006,-783.5595092773438,294.0013427734375,0.5622904300689697,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.1559143066406,1.0,0.1816262900829315,0.8288198709487915,0.8288198709487915,1.0,1.0,-0.7984350919723511,0.3125209808349609,0.4859141111373901,0.1928628236055374,0.0,0.0,0.2473727017641067,25.28884506225586,25.0,-1.9819355010986328,-5774.3271484375,63.238040924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283877938985824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748694330453872,0.1748737692832946,-4.343188720667968e-06,0.0,0.000130297295982,0.0,0.0,7.078699588775635,0.0,0.0,0.0,0.2821835279464721,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145102329552173,-736.5469970703125,304.1490173339844,0.5685654282569885,0.0514468923211097,0.0468616709113121,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628699064254761,0.050000000745058,0.0481525138020515,293.1923217773437,297.1499938964844,293.1499938964844,0.0799275860190391,-1491.2772216796875,304.1513977050781,0.7888191342353821,0.1349352151155471,0.0948629304766655,293.1750793457031,297.1499938964844,293.1499938964844,0.1816029250621795,-3889.22705078125,304.1519775390625,0.9852994680404664,0.2607278823852539,0.2473888248205185,293.322265625,297.1499938964844,293.1499938964844,0.0020252389367669,-768.6805419921875,293.9453430175781,0.5628699064254761,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537475585937,1.0,0.1815252155065536,0.8289709091186523,0.8289709091186523,1.0,1.0,-0.798870861530304,0.3124909400939941,0.4863799214363098,0.1935187429189682,0.0,0.0,0.2469782382249832,25.20955276489257,25.0,-2.676775455474853,-5764.5107421875,63.1962776184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281396895647049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745342761278152,0.1745386123657226,-4.342295142123476e-06,0.0,0.0001300454896409,0.0,0.0,7.062981128692627,0.0,0.0,0.0,0.2821190655231476,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145102329552173,-736.5469970703125,304.1490173339844,0.5685654282569885,0.0514468923211097,0.0468616709113121,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628699064254761,0.050000000745058,0.0481525138020515,293.1923217773437,297.1499938964844,293.1499938964844,0.0799275860190391,-1491.2772216796875,304.1513977050781,0.7888191342353821,0.1349352151155471,0.0948629304766655,293.1750793457031,297.1499938964844,293.1499938964844,0.1816029250621795,-3889.22705078125,304.1519775390625,0.9852994680404664,0.2607278823852539,0.2473888248205185,293.322265625,297.1499938964844,293.1499938964844,0.0020252389367669,-768.6805419921875,293.9453430175781,0.5628699064254761,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537475585937,1.0,0.1815252155065536,0.8289709091186523,0.8289709091186523,1.0,1.0,-0.798870861530304,0.3124909400939941,0.4863799214363098,0.1935187429189682,0.0,0.0,0.2469782382249832,25.20955276489257,25.0,-2.676775455474853,-5764.5107421875,63.1962776184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281396895647049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745342761278152,0.1745386123657226,-4.342295142123476e-06,0.0,0.0001300454896409,0.0,0.0,7.062981128692627,0.0,0.0,0.0,0.2821190655231476,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148690026253461,-746.596435546875,304.1487731933594,0.5722665190696716,0.0521536879241466,0.0474962368607521,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634278655052185,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.0802599117159843,-1496.1409912109375,304.150390625,0.7903609275817871,0.1354560703039169,0.0951683223247528,293.17388916015625,297.1499938964844,293.1499938964844,0.181273803114891,-3883.658203125,304.1518859863281,0.9855579733848572,0.2603320181369781,0.2470069080591201,293.3200988769531,297.1499938964844,293.1499938964844,0.0019861864857375,-753.9058837890625,293.8904724121094,0.5634278655052185,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023193359375,293.4073791503906,291.1523132324219,1.0,0.1814591288566589,0.829122006893158,0.829122006893158,1.0,1.0,-0.7995158433914185,0.3125446736812591,0.4869711995124817,0.1942387223243713,0.0,0.0,0.2467619627714157,25.13689613342285,25.0,-2.057849407196045,-5757.9482421875,63.1951789855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279525458812713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743658632040023,0.1743701994419098,-4.341812200436834e-06,0.0,0.0001298555725952,0.0,0.0,7.055032253265381,0.0,0.0,0.0,0.2820854783058166,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148690026253461,-746.596435546875,304.1487731933594,0.5722665190696716,0.0521536879241466,0.0474962368607521,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634278655052185,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.0802599117159843,-1496.1409912109375,304.150390625,0.7903609275817871,0.1354560703039169,0.0951683223247528,293.17388916015625,297.1499938964844,293.1499938964844,0.181273803114891,-3883.658203125,304.1518859863281,0.9855579733848572,0.2603320181369781,0.2470069080591201,293.3200988769531,297.1499938964844,293.1499938964844,0.0019861864857375,-753.9058837890625,293.8904724121094,0.5634278655052185,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023193359375,293.4073791503906,291.1523132324219,1.0,0.1814591288566589,0.829122006893158,0.829122006893158,1.0,1.0,-0.7995158433914185,0.3125446736812591,0.4869711995124817,0.1942387223243713,0.0,0.0,0.2467619627714157,25.13689613342285,25.0,-2.057849407196045,-5757.9482421875,63.1951789855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279525458812713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743658632040023,0.1743701994419098,-4.341812200436834e-06,0.0,0.0001298555725952,0.0,0.0,7.055032253265381,0.0,0.0,0.0,0.2820854783058166,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150502333417534,-751.5946044921875,304.1486511230469,0.5740945339202881,0.0525077953934669,0.0478122644126415,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637076497077942,0.050000000745058,0.0481471307575702,293.18035888671875,297.1499938964844,293.1499938964844,0.0805147215723991,-1499.8450927734375,304.1498718261719,0.7913671731948853,0.135830208659172,0.095403254032135,293.17333984375,297.1499938964844,293.1499938964844,0.1811137348413467,-3880.945068359375,304.1518249511719,0.9856961965560912,0.2601421475410461,0.2468235939741134,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669337198138,-746.6166381835938,293.86346435546875,0.5637076497077942,0.050000000745058,0.2283892482519149,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089111328125,293.3992919921875,291.1517333984375,1.0,0.1814395487308502,0.8291975259780884,0.8291975259780884,1.0,1.0,-0.7999447584152222,0.3126205503940582,0.4873242080211639,0.19461590051651,0.0,0.0,0.246698260307312,25.10165023803711,25.0,-1.8550838232040403,-5755.45068359375,63.212215423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.1278839856386184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743112653493881,0.1743156164884567,-4.341659860074287e-06,0.0,0.0001297859853366,0.0,0.0,7.052463054656982,0.0,0.0,0.0,0.2820748090744018,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152340289205312,-756.6135864257812,304.1485595703125,0.5759161114692688,0.0528636910021305,0.0481296069920063,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.563986599445343,0.050000000745058,0.0481453463435173,293.1762084960937,297.1499938964844,293.1499938964844,0.0808192491531372,-1504.2645263671875,304.1493530273437,0.7925015091896057,0.1362667828798294,0.095683678984642,293.1727600097656,297.1499938964844,293.1499938964844,0.1809580475091934,-3878.30615234375,304.1517639160156,0.9858382344245912,0.2599573731422424,0.2466450184583664,293.31793212890625,297.1499938964844,293.1499938964844,0.0019477278692647,-739.3445434570312,293.83660888671875,0.563986599445343,0.050000000745058,0.228380799293518,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.1511535644531,1.0,0.1814280450344085,0.8292667269706726,0.8292667269706726,1.0,1.0,-0.8004355430603027,0.3127273619174957,0.487708181142807,0.1949962377548217,0.0,0.0,0.2466716021299362,25.067142486572266,25.0,-1.7372649908065796,-5753.50732421875,63.23964691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1278306990861892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742792576551437,0.1742836087942123,-4.341549811215373e-06,0.0,0.0001297319104196,0.0,0.0,7.050924301147461,0.0,0.0,0.0,0.2820681929588318,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156101919710636,-766.7323608398438,304.1484069824219,0.5795398950576782,0.0535811148583889,0.048769325017929,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645388960838318,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815649628639221,-1515.072998046875,304.1483154296875,0.7951165437698364,0.137314572930336,0.0963698327541351,293.1716613769531,297.1499938964844,293.1499938964844,0.1806594431400299,-3873.24365234375,304.15167236328125,0.9861302971839904,0.2596028745174408,0.2463021576404571,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097140757367,-724.948974609375,293.7834167480469,0.5645388960838318,0.050000000745058,0.2283641099929809,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1500244140625,1.0,0.1814283430576324,0.8294050097465515,0.8294050097465515,1.0,1.0,-0.8015910983085632,0.3130324184894562,0.4885587096214294,0.1957578212022781,0.0,0.0,0.24672631919384,25.000547409057617,25.0,-1.5739798545837402,-5751.361328125,63.324256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277695894241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174288660287857,0.1742929965257644,-4.341472049418371e-06,0.0,0.0001296698901569,0.0,0.0,7.051201820373535,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156101919710636,-766.7323608398438,304.1484069824219,0.5795398950576782,0.0535811148583889,0.048769325017929,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645388960838318,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815649628639221,-1515.072998046875,304.1483154296875,0.7951165437698364,0.137314572930336,0.0963698327541351,293.1716613769531,297.1499938964844,293.1499938964844,0.1806594431400299,-3873.24365234375,304.15167236328125,0.9861302971839904,0.2596028745174408,0.2463021576404571,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097140757367,-724.948974609375,293.7834167480469,0.5645388960838318,0.050000000745058,0.2283641099929809,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1500244140625,1.0,0.1814283430576324,0.8294050097465515,0.8294050097465515,1.0,1.0,-0.8015910983085632,0.3130324184894562,0.4885587096214294,0.1957578212022781,0.0,0.0,0.24672631919384,25.000547409057617,25.0,-1.5739798545837402,-5751.361328125,63.324256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277695894241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174288660287857,0.1742929965257644,-4.341472049418371e-06,0.0,0.0001296698901569,0.0,0.0,7.051201820373535,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159979294985532,-776.954833984375,304.1483154296875,0.5831379890441895,0.0543058589100837,0.049415823072195,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650867819786072,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824912190437316,-1528.49169921875,304.1473388671875,0.7981895804405212,0.1386022865772247,0.0972225069999694,293.1706237792969,297.1499938964844,293.1499938964844,0.1803770065307617,-3868.452880859375,304.1515808105469,0.9864367842674256,0.2592684924602508,0.2459785193204879,293.3136901855469,297.1499938964844,293.1499938964844,0.0018721901578828,-710.7345581054688,293.73095703125,0.5650867819786072,0.050000000745058,0.2283476293087005,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390625,293.362548828125,291.14898681640625,1.0,0.1814594864845276,0.8295433521270752,0.8295433521270752,1.0,1.0,-0.8029780387878418,0.3134522438049316,0.4895257949829101,0.1965377479791641,0.0,0.0,0.2469129562377929,24.937015533447266,25.0,-1.4127591848373413,-5751.42626953125,63.4483528137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277701258659362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743904501199722,0.1743947863578796,-4.341587555245496e-06,0.0,0.0001296704431297,0.0,0.0,7.055726051330566,0.0,0.0,0.0,0.2820849418640136,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159979294985532,-776.954833984375,304.1483154296875,0.5831379890441895,0.0543058589100837,0.049415823072195,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650867819786072,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824912190437316,-1528.49169921875,304.1473388671875,0.7981895804405212,0.1386022865772247,0.0972225069999694,293.1706237792969,297.1499938964844,293.1499938964844,0.1803770065307617,-3868.452880859375,304.1515808105469,0.9864367842674256,0.2592684924602508,0.2459785193204879,293.3136901855469,297.1499938964844,293.1499938964844,0.0018721901578828,-710.7345581054688,293.73095703125,0.5650867819786072,0.050000000745058,0.2283476293087005,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390625,293.362548828125,291.14898681640625,1.0,0.1814594864845276,0.8295433521270752,0.8295433521270752,1.0,1.0,-0.8029780387878418,0.3134522438049316,0.4895257949829101,0.1965377479791641,0.0,0.0,0.2469129562377929,24.937015533447266,25.0,-1.4127591848373413,-5751.42626953125,63.4483528137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277701258659362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743904501199722,0.1743947863578796,-4.341587555245496e-06,0.0,0.0001296704431297,0.0,0.0,7.055726051330566,0.0,0.0,0.0,0.2820849418640136,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163969881832599,-787.266357421875,304.148193359375,0.5867105722427368,0.0550368353724479,0.0500681847333908,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656381249427795,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836063474416732,-1544.65380859375,304.1463623046875,0.8017446398735046,0.1401434689760208,0.0982503220438957,293.1695861816406,297.1499938964844,293.1499938964844,0.1801101416349411,-3863.92431640625,304.1515197753906,0.9867663383483888,0.2589535415172577,0.2456733286380767,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351544858887,-696.7013549804688,293.6792907714844,0.5656381249427795,0.050000000745058,0.2283311337232589,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.050048828125,293.3497314453125,291.1480712890625,1.0,0.181520476937294,0.8296720385551453,0.8296720385551453,1.0,1.0,-0.8046042919158936,0.3139874637126922,0.4906168282032013,0.1973431855440139,0.0,0.0,0.2472171932458877,24.875497817993164,25.0,-1.301484227180481,-5753.5810546875,63.61193084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278302371501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745734363794326,0.1745777726173401,-4.34187677456066e-06,0.0,0.0001297314447583,0.0,0.0,7.063990116119385,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163969881832599,-787.266357421875,304.148193359375,0.5867105722427368,0.0550368353724479,0.0500681847333908,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656381249427795,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836063474416732,-1544.65380859375,304.1463623046875,0.8017446398735046,0.1401434689760208,0.0982503220438957,293.1695861816406,297.1499938964844,293.1499938964844,0.1801101416349411,-3863.92431640625,304.1515197753906,0.9867663383483888,0.2589535415172577,0.2456733286380767,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351544858887,-696.7013549804688,293.6792907714844,0.5656381249427795,0.050000000745058,0.2283311337232589,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.050048828125,293.3497314453125,291.1480712890625,1.0,0.181520476937294,0.8296720385551453,0.8296720385551453,1.0,1.0,-0.8046042919158936,0.3139874637126922,0.4906168282032013,0.1973431855440139,0.0,0.0,0.2472171932458877,24.875497817993164,25.0,-1.301484227180481,-5753.5810546875,63.61193084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278302371501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745734363794326,0.1745777726173401,-4.34187677456066e-06,0.0,0.0001297314447583,0.0,0.0,7.063990116119385,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168072562664747,-797.6583251953125,304.14813232421875,0.5902502536773682,0.055773340165615,0.0507255606353282,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661929249763489,0.050000000745058,0.0481313951313495,293.1415710449219,297.1499938964844,293.1499938964844,0.0849144160747528,-1563.629150390625,304.1454162597656,0.8057782649993896,0.1419388055801391,0.099457062780857,293.1686096191406,297.1499938964844,293.1499938964844,0.1798600703477859,-3859.6806640625,304.15142822265625,0.9871187210083008,0.2586580812931061,0.2453865110874176,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986426828429,-682.865234375,293.6282958984375,0.5661929249763489,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.0602722167969,293.3380432128906,291.1471252441406,1.0,0.1816113740205764,0.8298007845878601,0.8298007845878601,1.0,1.0,-0.8064733147621155,0.314646303653717,0.4918270409107208,0.1981607526540756,0.0,0.0,0.2476462721824646,24.815767288208008,25.0,-1.2883453369140625,-5757.93701171875,63.815460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279488205909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174839437007904,0.1748437732458114,-4.34233334090095e-06,0.0,0.0001298517890973,0.0,0.0,7.076064109802246,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168072562664747,-797.6583251953125,304.14813232421875,0.5902502536773682,0.055773340165615,0.0507255606353282,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661929249763489,0.050000000745058,0.0481313951313495,293.1415710449219,297.1499938964844,293.1499938964844,0.0849144160747528,-1563.629150390625,304.1454162597656,0.8057782649993896,0.1419388055801391,0.099457062780857,293.1686096191406,297.1499938964844,293.1499938964844,0.1798600703477859,-3859.6806640625,304.15142822265625,0.9871187210083008,0.2586580812931061,0.2453865110874176,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986426828429,-682.865234375,293.6282958984375,0.5661929249763489,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.0602722167969,293.3380432128906,291.1471252441406,1.0,0.1816113740205764,0.8298007845878601,0.8298007845878601,1.0,1.0,-0.8064733147621155,0.314646303653717,0.4918270409107208,0.1981607526540756,0.0,0.0,0.2476462721824646,24.815767288208008,25.0,-1.2883453369140625,-5757.93701171875,63.815460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279488205909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174839437007904,0.1748437732458114,-4.34233334090095e-06,0.0,0.0001298517890973,0.0,0.0,7.076064109802246,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
