time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170173402875661,-802.9013671875,304.1480712890625,0.5920143723487854,0.0561459623277187,0.0510571114718914,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664746761322021,0.050000000745058,0.0481296330690383,293.13702392578125,297.1499938964844,293.1499938964844,0.0856435224413871,-1574.21533203125,304.1449279785156,0.8079562783241272,0.1429440677165985,0.1001301854848861,293.1681213378906,297.1499938964844,293.1499938964844,0.1797425150871276,-3857.687255859375,304.1513671875,0.9873080849647522,0.2585196793079376,0.2452508956193924,293.3084716796875,297.1499938964844,293.1499938964844,0.0017805697862058,-676.0166625976562,293.6030578613281,0.5664746761322021,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.1466369628906,1.0,0.1816677153110504,0.8298650979995728,0.8298650979995728,1.0,1.0,-0.8075042366981506,0.3150262236595154,0.4924779832363128,0.1985709369182586,0.0,0.0,0.2479107081890106,24.78606033325196,25.0,-1.342732071876526,-5761.03515625,63.93241882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1280287653207779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175005167722702,0.1750095039606094,-4.34262574344757e-06,0.0,0.0001299329305766,0.0,0.0,7.083601474761963,0.0,0.0,0.0,0.2821927368640899,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172321051359176,-808.2089233398438,304.1480407714844,0.5937883853912354,0.056524034589529,0.0513925179839134,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667651295661926,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864302068948745,-1585.6458740234375,304.1444091796875,0.8102404475212097,0.1440302729606628,0.1008567288517952,293.1676025390625,297.1499938964844,293.1499938964844,0.1796319037675857,-3855.814697265625,304.1513366699219,0.987514853477478,0.2583892345428467,0.245121955871582,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626308836042,-669.2201538085938,293.57794189453125,0.5667651295661926,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3266296386719,291.1460876464844,1.0,0.1817311644554138,0.8299239277839661,0.8299239277839661,1.0,1.0,-0.8086115121841431,0.3154455125331878,0.4931659996509552,0.1989829987287521,0.0,0.0,0.2482141256332397,24.75565528869629,25.0,-1.4966955184936523,-5764.83447265625,64.0603256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281214952468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751945614814758,0.1751989126205444,-4.342961346992524e-06,0.0,0.0001300270378123,0.0,0.0,7.092220306396484,0.0,0.0,0.0,0.2822262942790985,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176780894398689,-819.0692749023438,304.14794921875,0.5973703861236572,0.057294838130474,0.0520776845514774,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673673748970032,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881757214665412,-1611.03076171875,304.14337158203125,0.8151100277900696,0.146407812833786,0.102468192577362,293.1665954589844,297.1499938964844,293.1499938964844,0.1794356554746627,-3852.505126953125,304.1512145996094,0.9879769682884216,0.2581509947776794,0.2448865622282028,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272213008254,-655.8109741210938,293.5280456542969,0.5673673748970032,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761108398437,293.3155822753906,291.1446838378906,1.0,0.1818812489509582,0.8300414681434631,0.8300414681434631,1.0,1.0,-0.8110595345497131,0.3164070844650268,0.4946524500846863,0.1998091340065002,0.0,0.0,0.248986080288887,24.693506240844727,25.0,-1.900734066963196,-5774.9521484375,64.35091400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283487826585769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756757944822311,0.1756801456212997,-4.343807631812524e-06,0.0,0.0001302577002206,0.0,0.0,7.1141204833984375,0.0,0.0,0.0,0.2823115587234497,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176780894398689,-819.0692749023438,304.14794921875,0.5973703861236572,0.057294838130474,0.0520776845514774,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673673748970032,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881757214665412,-1611.03076171875,304.14337158203125,0.8151100277900696,0.146407812833786,0.102468192577362,293.1665954589844,297.1499938964844,293.1499938964844,0.1794356554746627,-3852.505126953125,304.1512145996094,0.9879769682884216,0.2581509947776794,0.2448865622282028,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272213008254,-655.8109741210938,293.5280456542969,0.5673673748970032,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761108398437,293.3155822753906,291.1446838378906,1.0,0.1818812489509582,0.8300414681434631,0.8300414681434631,1.0,1.0,-0.8110595345497131,0.3164070844650268,0.4946524500846863,0.1998091340065002,0.0,0.0,0.248986080288887,24.693506240844727,25.0,-1.900734066963196,-5774.9521484375,64.35091400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283487826585769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756757944822311,0.1756801456212997,-4.343807631812524e-06,0.0,0.0001302577002206,0.0,0.0,7.1141204833984375,0.0,0.0,0.0,0.2823115587234497,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181405302137136,-830.1044311523438,304.1478576660156,0.6009218096733093,0.0580746158957481,0.0527737364172935,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679622888565063,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900847539305687,-1638.80517578125,304.1424255371094,0.8201969861984253,0.1489812135696411,0.1042306795716285,293.16558837890625,297.1499938964844,293.1499938964844,0.1792614609003067,-3849.571533203125,304.1510925292969,0.9884535074234008,0.257935494184494,0.2446746826171875,293.30322265625,297.1499938964844,293.1499938964844,0.0016923927469179,-642.6212158203125,293.4789123535156,0.5679622888565063,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820609718561172,0.830159068107605,0.830159068107605,1.0,1.0,-0.8137305974960327,0.3174998760223388,0.4962307214736938,0.2006048560142517,0.0,0.0,0.2499596327543258,24.63394546508789,25.0,-1.8665281534194944,-5788.18115234375,64.68069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286347806453704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763025075197219,0.1763068437576294,-4.344943135947688e-06,0.0,0.0001305479381699,0.0,0.0,7.142719745635986,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181405302137136,-830.1044311523438,304.1478576660156,0.6009218096733093,0.0580746158957481,0.0527737364172935,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679622888565063,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900847539305687,-1638.80517578125,304.1424255371094,0.8201969861984253,0.1489812135696411,0.1042306795716285,293.16558837890625,297.1499938964844,293.1499938964844,0.1792614609003067,-3849.571533203125,304.1510925292969,0.9884535074234008,0.257935494184494,0.2446746826171875,293.30322265625,297.1499938964844,293.1499938964844,0.0016923927469179,-642.6212158203125,293.4789123535156,0.5679622888565063,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820609718561172,0.830159068107605,0.830159068107605,1.0,1.0,-0.8137305974960327,0.3174998760223388,0.4962307214736938,0.2006048560142517,0.0,0.0,0.2499596327543258,24.63394546508789,25.0,-1.8665281534194944,-5788.18115234375,64.68069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286347806453704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763025075197219,0.1763068437576294,-4.344943135947688e-06,0.0,0.0001305479381699,0.0,0.0,7.142719745635986,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186167415231466,-841.2344970703125,304.1477966308594,0.6044103503227234,0.0588672086596488,0.0534772910177707,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685347318649292,0.050000000745058,0.048116885125637,293.10467529296875,297.1499938964844,293.1499938964844,0.0921137705445289,-1668.314453125,304.1415710449219,0.8254224061965942,0.1517119109630584,0.1061056926846504,293.1645812988281,297.1499938964844,293.1499938964844,0.1790986508131027,-3846.821044921875,304.1510009765625,0.988921284675598,0.2577408850193023,0.2444816529750824,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580282244831,-629.5968627929688,293.4306945800781,0.5685347318649292,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822671890258789,0.8302607536315918,0.8302607536315918,1.0,1.0,-0.8165693879127502,0.3187043964862823,0.4978649914264679,0.2013439089059829,0.0,0.0,0.2510494291782379,24.578432083129883,25.0,-1.2382181882858276,-5803.23779296875,65.04358673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289786845445633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177027940750122,0.1770322918891906,-4.346324658399681e-06,0.0,0.0001308969658566,0.0,0.0,7.175966739654541,0.0,0.0,0.0,0.2825534045696258,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186167415231466,-841.2344970703125,304.1477966308594,0.6044103503227234,0.0588672086596488,0.0534772910177707,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685347318649292,0.050000000745058,0.048116885125637,293.10467529296875,297.1499938964844,293.1499938964844,0.0921137705445289,-1668.314453125,304.1415710449219,0.8254224061965942,0.1517119109630584,0.1061056926846504,293.1645812988281,297.1499938964844,293.1499938964844,0.1790986508131027,-3846.821044921875,304.1510009765625,0.988921284675598,0.2577408850193023,0.2444816529750824,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580282244831,-629.5968627929688,293.4306945800781,0.5685347318649292,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822671890258789,0.8302607536315918,0.8302607536315918,1.0,1.0,-0.8165693879127502,0.3187043964862823,0.4978649914264679,0.2013439089059829,0.0,0.0,0.2510494291782379,24.578432083129883,25.0,-1.2382181882858276,-5803.23779296875,65.04358673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289786845445633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177027940750122,0.1770322918891906,-4.346324658399681e-06,0.0,0.0001308969658566,0.0,0.0,7.175966739654541,0.0,0.0,0.0,0.2825534045696258,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191180147230625,-852.7054443359375,304.1476745605469,0.6079111099243164,0.0596832670271396,0.0542051456868648,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.569094717502594,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942570194602012,-1699.4468994140625,304.14080810546875,0.8308236002922058,0.1545893996953964,0.1080884858965873,293.1636047363281,297.1499938964844,293.1499938964844,0.178948238492012,-3844.269287109375,304.1509094238281,0.98939847946167,0.257571130990982,0.2443132102489471,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239675460383,-616.6719970703125,293.38360595703125,0.569094717502594,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.0956726074219,293.2992553710937,291.1419677734375,1.0,0.1824994683265686,0.8303623795509338,0.8303623795509338,1.0,1.0,-0.8195968866348267,0.3200338184833526,0.4995630383491516,0.2020240128040313,0.0,0.0,0.2521402835845947,24.52544212341309,25.0,-0.7308947443962097,-5819.3251953125,65.44115447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293773204088211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777746379375457,0.1777789890766143,-4.347828507889062e-06,0.0,0.0001313015382038,0.0,0.0,7.210361480712891,0.0,0.0,0.0,0.2826892733573913,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191180147230625,-852.7054443359375,304.1476745605469,0.6079111099243164,0.0596832670271396,0.0542051456868648,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.569094717502594,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942570194602012,-1699.4468994140625,304.14080810546875,0.8308236002922058,0.1545893996953964,0.1080884858965873,293.1636047363281,297.1499938964844,293.1499938964844,0.178948238492012,-3844.269287109375,304.1509094238281,0.98939847946167,0.257571130990982,0.2443132102489471,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239675460383,-616.6719970703125,293.38360595703125,0.569094717502594,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.0956726074219,293.2992553710937,291.1419677734375,1.0,0.1824994683265686,0.8303623795509338,0.8303623795509338,1.0,1.0,-0.8195968866348267,0.3200338184833526,0.4995630383491516,0.2020240128040313,0.0,0.0,0.2521402835845947,24.52544212341309,25.0,-0.7308947443962097,-5819.3251953125,65.44115447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293773204088211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777746379375457,0.1777789890766143,-4.347828507889062e-06,0.0,0.0001313015382038,0.0,0.0,7.210361480712891,0.0,0.0,0.0,0.2826892733573913,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193718951195478,-858.4295043945312,304.14764404296875,0.6096122860908508,0.0600858554244041,0.0545677952468395,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693591833114624,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953646898269653,-1715.5159912109375,304.1404724121094,0.8335648775100708,0.1560671031475067,0.1091105565428733,293.16314697265625,297.1499938964844,293.1499938964844,0.178879901766777,-3843.11279296875,304.15087890625,0.9896236062049866,0.2574901282787323,0.2442343235015869,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071222489699,-610.282470703125,293.36016845703125,0.5693591833114624,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0980834960937,293.2982788085937,291.14166259765625,1.0,0.1826246380805969,0.8304132223129272,0.8304132223129272,1.0,1.0,-0.8211529850959778,0.3207345902919769,0.5004183650016785,0.2023317962884903,0.0,0.0,0.2527204155921936,24.501163482666016,25.0,-0.8461943864822388,-5827.90771484375,65.65042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1295951455831527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781611889600753,0.1781655400991439,-4.348596576164709e-06,0.0,0.0001315226108999,0.0,0.0,7.228166580200195,0.0,0.0,0.0,0.2827597260475158,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196249317377805,-864.0795288085938,304.1476135253906,0.6112604737281799,0.06048184633255,0.054925300180912,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696092247962952,0.050000000745058,0.0481103248894214,293.0882873535156,297.1499938964844,293.1499938964844,0.0964909195899963,-1731.8341064453125,304.1401672363281,0.8363200426101685,0.157564029097557,0.1101474910974502,293.1627197265625,297.1499938964844,293.1499938964844,0.1788143217563629,-3842.00439453125,304.1508483886719,0.9898328185081482,0.2574099600315094,0.2441567778587341,293.2971496582031,297.1499938964844,293.1499938964844,0.0015903377206996,-603.9177856445312,293.3367919921875,0.5696092247962952,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.1827550083398819,0.8304563760757446,0.8304563760757446,1.0,1.0,-0.8227230310440063,0.3214535117149353,0.501269519329071,0.2026124894618988,0.0,0.0,0.2533368468284607,24.47875213623047,25.0,-0.980849266052246,-5837.06494140625,65.86503601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.129824087023735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178571730852127,0.1785760819911956,-4.349398295744322e-06,0.0,0.0001317549467785,0.0,0.0,7.247066974639893,0.0,0.0,0.0,0.2828342616558075,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201249700039625,-875.087158203125,304.1475830078125,0.6143413782119751,0.0612509176135063,0.0556212849915027,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987866893410682,-1765.0128173828125,304.1396179199219,0.8418514728546143,0.1605996936559677,0.1122545450925827,293.16192626953125,297.1499938964844,293.1499938964844,0.1786855906248092,-3839.82666015625,304.1507873535156,0.9901972413063048,0.2572492659091949,0.2440026402473449,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569747192785,-591.2674560546875,293.2901611328125,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830290257930755,0.8305426239967346,0.8305426239967346,1.0,1.0,-0.825883150100708,0.3229390680789947,0.5029441118240356,0.203084796667099,0.0,0.0,0.254661500453949,24.439571380615234,25.0,-1.1409144401550293,-5856.994140625,66.30707550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303133368492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179462045431137,0.1794663965702057,-4.351136794866761e-06,0.0,0.000132251472678,0.0,0.0,7.288097381591797,0.0,0.0,0.0,0.2829959392547607,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201249700039625,-875.087158203125,304.1475830078125,0.6143413782119751,0.0612509176135063,0.0556212849915027,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987866893410682,-1765.0128173828125,304.1396179199219,0.8418514728546143,0.1605996936559677,0.1122545450925827,293.16192626953125,297.1499938964844,293.1499938964844,0.1786855906248092,-3839.82666015625,304.1507873535156,0.9901972413063048,0.2572492659091949,0.2440026402473449,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569747192785,-591.2674560546875,293.2901611328125,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830290257930755,0.8305426239967346,0.8305426239967346,1.0,1.0,-0.825883150100708,0.3229390680789947,0.5029441118240356,0.203084796667099,0.0,0.0,0.254661500453949,24.439571380615234,25.0,-1.1409144401550293,-5856.994140625,66.30707550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303133368492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179462045431137,0.1794663965702057,-4.351136794866761e-06,0.0,0.000132251472678,0.0,0.0,7.288097381591797,0.0,0.0,0.0,0.2829959392547607,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206125117838382,-885.6266479492188,304.1475830078125,0.6171309947967529,0.0619848296046257,0.056287232786417,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704521536827087,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011264324188232,-1798.675048828125,304.1391906738281,0.847380518913269,0.163670614361763,0.1143912374973297,293.1612548828125,297.1499938964844,293.1499938964844,0.1785555928945541,-3837.62158203125,304.1507263183594,0.9904810786247252,0.2570845484733581,0.2438461929559707,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238103223964,-578.6920166015625,293.2438049316406,0.5704521536827087,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1019897460937,293.2937316894531,291.1395263671875,1.0,0.1833181083202362,0.8306289315223694,0.8306289315223694,1.0,1.0,-0.8290428519248962,0.3244788348674774,0.5045639872550964,0.2034261673688888,0.0,0.0,0.2561019659042358,24.408111572265625,25.0,-1.1859445571899414,-5878.90576171875,66.76233673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308435648679733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804388463497162,0.1804432123899459,-4.353061740403064e-06,0.0,0.0001327895879512,0.0,0.0,7.333211421966553,0.0,0.0,0.0,0.2831739485263824,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206125117838382,-885.6266479492188,304.1475830078125,0.6171309947967529,0.0619848296046257,0.056287232786417,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704521536827087,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011264324188232,-1798.675048828125,304.1391906738281,0.847380518913269,0.163670614361763,0.1143912374973297,293.1612548828125,297.1499938964844,293.1499938964844,0.1785555928945541,-3837.62158203125,304.1507263183594,0.9904810786247252,0.2570845484733581,0.2438461929559707,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238103223964,-578.6920166015625,293.2438049316406,0.5704521536827087,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1019897460937,293.2937316894531,291.1395263671875,1.0,0.1833181083202362,0.8306289315223694,0.8306289315223694,1.0,1.0,-0.8290428519248962,0.3244788348674774,0.5045639872550964,0.2034261673688888,0.0,0.0,0.2561019659042358,24.408111572265625,25.0,-1.1859445571899414,-5878.90576171875,66.76233673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308435648679733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804388463497162,0.1804432123899459,-4.353061740403064e-06,0.0,0.0001327895879512,0.0,0.0,7.333211421966553,0.0,0.0,0.0,0.2831739485263824,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210822168737649,-895.6097412109375,304.1476135253906,0.6196503639221191,0.0626780316233635,0.056917879730463,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707701444625854,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034926623106002,-1832.5406494140625,304.13885498046875,0.8528644442558289,0.1667530983686447,0.1165403425693512,293.16070556640625,297.1499938964844,293.1499938964844,0.1784196645021438,-3835.30810546875,304.1507263183594,0.990675449371338,0.2569120228290558,0.2436835914850235,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907669974491,-566.1603393554688,293.1976318359375,0.5707701444625854,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836189329624176,0.8307005763053894,0.8307005763053894,1.0,1.0,-0.8321706652641296,0.3260605335235595,0.5061101317405701,0.2036226689815521,0.0,0.0,0.25765061378479,24.38448143005371,25.0,-1.110074758529663,-5902.6650390625,67.2260971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1314140260219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814993768930435,0.1815037280321121,-4.35517358710058e-06,0.0,0.0001333685213467,0.0,0.0,7.382310390472412,0.0,0.0,0.0,0.2833679318428039,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210822168737649,-895.6097412109375,304.1476135253906,0.6196503639221191,0.0626780316233635,0.056917879730463,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707701444625854,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034926623106002,-1832.5406494140625,304.13885498046875,0.8528644442558289,0.1667530983686447,0.1165403425693512,293.16070556640625,297.1499938964844,293.1499938964844,0.1784196645021438,-3835.30810546875,304.1507263183594,0.990675449371338,0.2569120228290558,0.2436835914850235,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907669974491,-566.1603393554688,293.1976318359375,0.5707701444625854,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836189329624176,0.8307005763053894,0.8307005763053894,1.0,1.0,-0.8321706652641296,0.3260605335235595,0.5061101317405701,0.2036226689815521,0.0,0.0,0.25765061378479,24.38448143005371,25.0,-1.110074758529663,-5902.6650390625,67.2260971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1314140260219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814993768930435,0.1815037280321121,-4.35517358710058e-06,0.0,0.0001333685213467,0.0,0.0,7.382310390472412,0.0,0.0,0.0,0.2833679318428039,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215310472995042,-905.0006103515624,304.14764404296875,0.6219245791435242,0.0633285716176033,0.0575111135840415,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058687567710876,-1866.3712158203125,304.1386108398437,0.8582669496536255,0.1698275059461593,0.1186870783567428,293.1602478027344,297.1499938964844,293.1499938964844,0.1782747954130172,-3832.834716796875,304.1507263183594,0.9907797574996948,0.2567291855812073,0.2435123026371002,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577677939087,-553.6427612304688,293.151611328125,0.5710188746452332,0.050000000745058,0.2281742691993713,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839276701211929,0.8307722806930542,0.8307722806930542,1.0,1.0,-0.8352431654930115,0.3276763260364532,0.5075668692588806,0.2036651521921157,0.0,0.0,0.259288489818573,24.3680362701416,25.0,-1.0002564191818235,-5928.01513671875,67.6937484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320213079452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826314181089401,0.1826357692480087,-4.357452780823223e-06,0.0,0.0001339848531642,0.0,0.0,7.434855937957764,0.0,0.0,0.0,0.2835758328437805,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215310472995042,-905.0006103515624,304.14764404296875,0.6219245791435242,0.0633285716176033,0.0575111135840415,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058687567710876,-1866.3712158203125,304.1386108398437,0.8582669496536255,0.1698275059461593,0.1186870783567428,293.1602478027344,297.1499938964844,293.1499938964844,0.1782747954130172,-3832.834716796875,304.1507263183594,0.9907797574996948,0.2567291855812073,0.2435123026371002,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577677939087,-553.6427612304688,293.151611328125,0.5710188746452332,0.050000000745058,0.2281742691993713,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839276701211929,0.8307722806930542,0.8307722806930542,1.0,1.0,-0.8352431654930115,0.3276763260364532,0.5075668692588806,0.2036651521921157,0.0,0.0,0.259288489818573,24.3680362701416,25.0,-1.0002564191818235,-5928.01513671875,67.6937484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320213079452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826314181089401,0.1826357692480087,-4.357452780823223e-06,0.0,0.0001339848531642,0.0,0.0,7.434855937957764,0.0,0.0,0.0,0.2835758328437805,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217467844486236,-909.4651489257812,304.1476745605469,0.6229751706123352,0.0636375844478607,0.0577931329607963,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711176991462708,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070566996932029,-1883.220703125,304.1385192871094,0.8609281182289124,0.1713573783636093,0.119756169617176,293.1600952148437,297.1499938964844,293.1499938964844,0.1781985610723495,-3831.53076171875,304.1507263183594,0.9907981753349304,0.2566334903240204,0.2434228062629699,293.2900085449219,297.1499938964844,293.1499938964844,0.0014412688324227,-547.3833618164062,293.12860107421875,0.5711176991462708,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840840131044387,0.8308081030845642,0.8308081030845642,1.0,1.0,-0.8367531895637512,0.3284949362277984,0.5082582831382751,0.2036263644695282,0.0,0.0,0.2601386904716491,24.36232185363769,25.0,-0.9377062916755676,-5941.2490234375,67.9278793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1323380321264267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832226365804672,0.1832269877195358,-4.358651040092809e-06,0.0,0.0001343062758678,0.0,0.0,7.462350845336914,0.0,0.0,0.0,0.2836847603321075,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219589099287986,-913.8239135742188,304.1477355957031,0.623986005783081,0.0639439895749092,0.0580688267946243,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712037086486816,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082444861531257,-1900.0252685546875,304.1384582519531,0.8635680079460144,0.1728869974613189,0.1208230704069137,293.159912109375,297.1499938964844,293.1499938964844,0.1781196445226669,-3830.178466796875,304.1507263183594,0.9908000826835632,0.2565378844738006,0.2433318942785263,293.2894287109375,297.1499938964844,293.1499938964844,0.001424768473953,-541.1214599609375,293.1056823730469,0.5712037086486816,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.08953857421875,293.29156494140625,291.1374816894531,1.0,0.1842413246631622,0.8308353424072266,0.8308353424072266,1.0,1.0,-0.8382518291473389,0.3293229341506958,0.5089289546012878,0.2035483568906784,0.0,0.0,0.2609989643096924,24.35771369934082,25.0,-0.6575319170951843,-5954.5166015625,68.1623764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1326626688241958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838273853063583,0.1838317364454269,-4.359885679150466e-06,0.0,0.0001346357457805,0.0,0.0,7.490517616271973,0.0,0.0,0.0,0.2837963700294494,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223837830126285,-922.4625244140624,304.14776611328125,0.6259616017341614,0.0645525380969047,0.0586172901093959,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713536739349365,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106246784329414,-1933.5733642578125,304.1383361816406,0.8688167929649353,0.175943911075592,0.1229569464921951,293.1596069335937,297.1499938964844,293.1499938964844,0.1779569536447525,-3827.38232421875,304.1507568359375,0.9907811880111694,0.2563494741916656,0.2431527376174926,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916711322963,-528.5517578125,293.06011962890625,0.5713536739349365,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.18455870449543,0.8308897018432617,0.8308897018432617,1.0,1.0,-0.8412498235702515,0.3310229778289795,0.510226845741272,0.2032849043607711,0.0,0.0,0.262677401304245,24.349708557128903,25.0,-0.151933878660202,-5981.390625,68.63507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333317756652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850291043519973,0.1850334703922271,-4.362402250990272e-06,0.0,0.0001353148109046,0.0,0.0,7.546680927276611,0.0,0.0,0.0,0.2840196192264557,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223837830126285,-922.4625244140624,304.14776611328125,0.6259616017341614,0.0645525380969047,0.0586172901093959,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713536739349365,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106246784329414,-1933.5733642578125,304.1383361816406,0.8688167929649353,0.175943911075592,0.1229569464921951,293.1596069335937,297.1499938964844,293.1499938964844,0.1779569536447525,-3827.38232421875,304.1507568359375,0.9907811880111694,0.2563494741916656,0.2431527376174926,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916711322963,-528.5517578125,293.06011962890625,0.5713536739349365,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.18455870449543,0.8308897018432617,0.8308897018432617,1.0,1.0,-0.8412498235702515,0.3310229778289795,0.510226845741272,0.2032849043607711,0.0,0.0,0.262677401304245,24.349708557128903,25.0,-0.151933878660202,-5981.390625,68.63507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333317756652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850291043519973,0.1850334703922271,-4.362402250990272e-06,0.0,0.0001353148109046,0.0,0.0,7.546680927276611,0.0,0.0,0.0,0.2840196192264557,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228000991046428,-930.8232421875,304.1478271484375,0.6278166174888611,0.0651352033019065,0.0591473095118999,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.571455717086792,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130021959543228,-1966.9267578125,304.1382751464844,0.8739594221115112,0.1789734661579132,0.125076413154602,293.15936279296875,297.1499938964844,293.1499938964844,0.177795723080635,-3824.61669921875,304.1507873535156,0.99070543050766,0.2561578154563904,0.2429725676774978,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585054548457,-515.9593505859375,293.0143737792969,0.571455717086792,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751342773437,293.300537109375,291.1372375488281,1.0,0.184878408908844,0.8309441208839417,0.8309441208839417,1.0,1.0,-0.8442090749740601,0.3327772915363312,0.5114318132400513,0.2028374820947647,0.0,0.0,0.264379620552063,24.34499931335449,25.0,-0.3545625507831573,-6008.9375,69.10873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340217441320419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862351447343826,0.1862395107746124,-4.36492518929299e-06,0.0,0.0001360150345135,0.0,0.0,7.603155136108398,0.0,0.0,0.0,0.2842445075511932,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228000991046428,-930.8232421875,304.1478271484375,0.6278166174888611,0.0651352033019065,0.0591473095118999,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.571455717086792,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130021959543228,-1966.9267578125,304.1382751464844,0.8739594221115112,0.1789734661579132,0.125076413154602,293.15936279296875,297.1499938964844,293.1499938964844,0.177795723080635,-3824.61669921875,304.1507873535156,0.99070543050766,0.2561578154563904,0.2429725676774978,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585054548457,-515.9593505859375,293.0143737792969,0.571455717086792,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751342773437,293.300537109375,291.1372375488281,1.0,0.184878408908844,0.8309441208839417,0.8309441208839417,1.0,1.0,-0.8442090749740601,0.3327772915363312,0.5114318132400513,0.2028374820947647,0.0,0.0,0.264379620552063,24.34499931335449,25.0,-0.3545625507831573,-6008.9375,69.10873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340217441320419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862351447343826,0.1862395107746124,-4.36492518929299e-06,0.0,0.0001360150345135,0.0,0.0,7.603155136108398,0.0,0.0,0.0,0.2842445075511932,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231986306607723,-938.7388916015624,304.1478881835937,0.6294945478439331,0.0656814873218536,0.0596470609307289,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.571483314037323,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153642907738685,-1999.9141845703125,304.13824462890625,0.8789206743240356,0.1819593757390976,0.1271680146455764,293.1591796875,297.1499938964844,293.1499938964844,0.1776355654001236,-3821.87744140625,304.1507873535156,0.990536630153656,0.2559582889080047,0.2427864521741867,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252031058073,-503.3226318359375,292.96807861328125,0.571483314037323,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.0632629394531,293.3063659667969,291.1365966796875,1.0,0.1851983070373535,0.8309867978096008,0.8309867978096008,1.0,1.0,-0.8470944762229919,0.334622174501419,0.5124723315238953,0.2020677924156189,0.0,0.0,0.2661892771720886,24.34454917907715,25.0,-0.8706517815589905,-6038.39794921875,69.5789566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347289532423019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875127553939819,0.1875171363353729,-4.367554538475815e-06,0.0,0.0001367327640764,0.0,0.0,7.663033962249756,0.0,0.0,0.0,0.2844824492931366,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231986306607723,-938.7388916015624,304.1478881835937,0.6294945478439331,0.0656814873218536,0.0596470609307289,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.571483314037323,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153642907738685,-1999.9141845703125,304.13824462890625,0.8789206743240356,0.1819593757390976,0.1271680146455764,293.1591796875,297.1499938964844,293.1499938964844,0.1776355654001236,-3821.87744140625,304.1507873535156,0.990536630153656,0.2559582889080047,0.2427864521741867,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252031058073,-503.3226318359375,292.96807861328125,0.571483314037323,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.0632629394531,293.3063659667969,291.1365966796875,1.0,0.1851983070373535,0.8309867978096008,0.8309867978096008,1.0,1.0,-0.8470944762229919,0.334622174501419,0.5124723315238953,0.2020677924156189,0.0,0.0,0.2661892771720886,24.34454917907715,25.0,-0.8706517815589905,-6038.39794921875,69.5789566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347289532423019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875127553939819,0.1875171363353729,-4.367554538475815e-06,0.0,0.0001367327640764,0.0,0.0,7.663033962249756,0.0,0.0,0.0,0.2844824492931366,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.023572476580739,-946.0913696289062,304.1479797363281,0.6309596300125122,0.0661817193031311,0.0601086691021919,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206099510193,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177007928490638,-2032.4012451171875,304.1382751464844,0.8836488723754883,0.1848867535591125,0.1292223483324051,293.1590881347656,297.1499938964844,293.1499938964844,0.1774736195802688,-3819.115478515625,304.1507873535156,0.9902508854866028,0.2557455897331238,0.2425899803638458,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917371932417,-490.6319274902344,292.92108154296875,0.5714206099510193,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.04705810546875,293.3134765625,291.1354675292969,1.0,0.1855161637067794,0.8310294151306152,0.8310294151306152,1.0,1.0,-0.8498806357383728,0.3365813195705414,0.513299286365509,0.2008848339319229,0.0,0.0,0.2681711614131927,24.34872436523437,25.0,-1.5262044668197632,-6070.49609375,70.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354552060365677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889093369245529,0.1889137029647827,-4.370398073660908e-06,0.0,0.0001374698040308,0.0,0.0,7.728581428527832,0.0,0.0,0.0,0.2847425937652588,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.023572476580739,-946.0913696289062,304.1479797363281,0.6309596300125122,0.0661817193031311,0.0601086691021919,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206099510193,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177007928490638,-2032.4012451171875,304.1382751464844,0.8836488723754883,0.1848867535591125,0.1292223483324051,293.1590881347656,297.1499938964844,293.1499938964844,0.1774736195802688,-3819.115478515625,304.1507873535156,0.9902508854866028,0.2557455897331238,0.2425899803638458,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917371932417,-490.6319274902344,292.92108154296875,0.5714206099510193,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.04705810546875,293.3134765625,291.1354675292969,1.0,0.1855161637067794,0.8310294151306152,0.8310294151306152,1.0,1.0,-0.8498806357383728,0.3365813195705414,0.513299286365509,0.2008848339319229,0.0,0.0,0.2681711614131927,24.34872436523437,25.0,-1.5262044668197632,-6070.49609375,70.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354552060365677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889093369245529,0.1889137029647827,-4.370398073660908e-06,0.0,0.0001374698040308,0.0,0.0,7.728581428527832,0.0,0.0,0.0,0.2847425937652588,4.0,0.0,1.0
