time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237457137554883,-949.475341796875,304.14801025390625,0.6315926909446716,0.0664088800549507,0.060320146381855,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713507533073425,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188526451587677,-2048.364013671875,304.1383056640625,0.8859038352966309,0.186320349574089,0.1302298307418823,293.1590881347656,297.1499938964844,293.1499938964844,0.1773891896009445,-3817.676513671875,304.1507873535156,0.9900557398796082,0.2556314468383789,0.2424853295087814,293.2861633300781,297.1499938964844,293.1499938964844,0.0012748872395604,-484.2443542480469,292.89727783203125,0.5713507533073425,0.050000000745058,0.228164792060852,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.3176574707031,291.134765625,1.0,0.1856733560562133,0.8310507535934448,0.8310507535934448,1.0,1.0,-0.8512207865715027,0.3375985324382782,0.5136222839355469,0.2001301646232605,0.0,0.0,0.2692479193210602,24.352983474731445,25.0,-1.7475700378417969,-6087.73681640625,70.26881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1358284056186676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896717101335525,0.1896760910749435,-4.371946033643326e-06,0.0,0.0001378485758323,0.0,0.0,7.764420986175537,0.0,0.0,0.0,0.2848847508430481,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239091180264949,-952.6534423828124,304.1480712890625,0.6321607232093811,0.0666208490729332,0.0605184771120548,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712573528289795,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199918761849403,-2064.11767578125,304.13836669921875,0.8880867958068848,0.1877334415912628,0.1312237381935119,293.1590881347656,297.1499938964844,293.1499938964844,0.1773005127906799,-3816.1630859375,304.1508178710937,0.9898270964622498,0.255511611700058,0.242375761270523,293.2860717773437,297.1499938964844,293.1499938964844,0.001257917494513,-477.8110656738281,292.8733215332031,0.5712573528289795,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267333984375,293.3222351074219,291.1340637207031,1.0,0.1858290135860443,0.8310620784759521,0.8310620784759521,1.0,1.0,-0.8525238633155823,0.3386344611644745,0.5138894319534302,0.1992776840925216,0.0,0.0,0.2703711986541748,24.358613967895508,25.0,-1.8493168354034424,-6105.65673828125,70.49205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1362091451883316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904733330011367,0.1904776990413665,-4.373580850369763e-06,0.0,0.0001382349582854,0.0,0.0,7.802165508270264,0.0,0.0,0.0,0.2850345373153686,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242031272500753,-958.3372192382812,304.1482238769531,0.6330944299697876,0.0669961497187614,0.0608726106584072,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.571002185344696,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222233921289444,-2094.8740234375,304.1385192871094,0.8922217488288879,0.1904868930578231,0.1331637352705001,293.15924072265625,297.1499938964844,293.1499938964844,0.1771066486835479,-3812.846435546875,304.15087890625,0.9892684817314148,0.2552523612976074,0.2421394139528274,293.2860412597656,297.1499938964844,293.1499938964844,0.0012236788170412,-464.8283996582031,292.8249816894531,0.571002185344696,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.00299072265625,293.33258056640625,291.1327514648437,1.0,0.1861343383789062,0.8310847878456116,0.8310847878456116,1.0,1.0,-0.855003833770752,0.34074467420578,0.5142591595649719,0.1973083913326263,0.0,0.0,0.2727408707141876,24.374141693115234,25.0,-1.809064507484436,-6143.18017578125,70.92537689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369973868131637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921829134225845,0.1921872943639755,-4.377108325570589e-06,0.0,0.0001390349352732,0.0,0.0,7.882905006408691,0.0,0.0,0.0,0.2853553295135498,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242031272500753,-958.3372192382812,304.1482238769531,0.6330944299697876,0.0669961497187614,0.0608726106584072,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.571002185344696,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222233921289444,-2094.8740234375,304.1385192871094,0.8922217488288879,0.1904868930578231,0.1331637352705001,293.15924072265625,297.1499938964844,293.1499938964844,0.1771066486835479,-3812.846435546875,304.15087890625,0.9892684817314148,0.2552523612976074,0.2421394139528274,293.2860412597656,297.1499938964844,293.1499938964844,0.0012236788170412,-464.8283996582031,292.8249816894531,0.571002185344696,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.00299072265625,293.33258056640625,291.1327514648437,1.0,0.1861343383789062,0.8310847878456116,0.8310847878456116,1.0,1.0,-0.855003833770752,0.34074467420578,0.5142591595649719,0.1973083913326263,0.0,0.0,0.2727408707141876,24.374141693115234,25.0,-1.809064507484436,-6143.18017578125,70.92537689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369973868131637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921829134225845,0.1921872943639755,-4.377108325570589e-06,0.0,0.0001390349352732,0.0,0.0,7.882905006408691,0.0,0.0,0.0,0.2853553295135498,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244491342455148,-963.0572509765624,304.1484069824219,0.6337590217590332,0.0673043131828308,0.0611667148768901,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243772953748703,-2124.431640625,304.1387634277344,0.8960397839546204,0.1931312084197998,0.1350294202566146,293.1595153808594,297.1499938964844,293.1499938964844,0.1768848299980163,-3809.037841796875,304.15093994140625,0.9885833859443665,0.2549643218517303,0.2418768554925918,293.28631591796875,297.1499938964844,293.1499938964844,0.0011888867011293,-451.62933349609375,292.7761535644531,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.97686767578125,293.34429931640625,291.1317749023437,1.0,0.1864292025566101,0.8311074376106262,0.8311074376106262,1.0,1.0,-0.8572943210601807,0.3428567349910736,0.5144376158714294,0.195079892873764,0.0,0.0,0.2752354741096496,24.395362854003903,25.0,-1.3875653743743896,-6182.29541015625,71.33739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378268152475357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940134167671203,0.1940177977085113,-4.380954578664387e-06,0.0,0.0001398767053615,0.0,0.0,7.969732761383057,0.0,0.0,0.0,0.2857010662555694,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244491342455148,-963.0572509765624,304.1484069824219,0.6337590217590332,0.0673043131828308,0.0611667148768901,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243772953748703,-2124.431640625,304.1387634277344,0.8960397839546204,0.1931312084197998,0.1350294202566146,293.1595153808594,297.1499938964844,293.1499938964844,0.1768848299980163,-3809.037841796875,304.15093994140625,0.9885833859443665,0.2549643218517303,0.2418768554925918,293.28631591796875,297.1499938964844,293.1499938964844,0.0011888867011293,-451.62933349609375,292.7761535644531,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.97686767578125,293.34429931640625,291.1317749023437,1.0,0.1864292025566101,0.8311074376106262,0.8311074376106262,1.0,1.0,-0.8572943210601807,0.3428567349910736,0.5144376158714294,0.195079892873764,0.0,0.0,0.2752354741096496,24.395362854003903,25.0,-1.3875653743743896,-6182.29541015625,71.33739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378268152475357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940134167671203,0.1940177977085113,-4.380954578664387e-06,0.0,0.0001398767053615,0.0,0.0,7.969732761383057,0.0,0.0,0.0,0.2857010662555694,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246490612626075,-966.8656005859376,304.1485900878906,0.6341950297355652,0.0675525367259979,0.0614051707088947,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832341194153,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264508515596389,-2152.767822265625,304.1390380859375,0.89958256483078,0.1956731379032135,0.136821836233139,293.1598815917969,297.1499938964844,293.1499938964844,0.1766321808099746,-3804.6845703125,304.15106201171875,0.9878036379814148,0.254649668931961,0.2415886521339416,293.2868347167969,297.1499938964844,293.1499938964844,0.0011534900404512,-438.1914978027344,292.7269287109375,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867114901542663,0.831113338470459,0.831113338470459,1.0,1.0,-0.8594014644622803,0.3449187278747558,0.5144827365875244,0.19272480905056,0.0,0.0,0.2777702808380127,24.420822143554688,25.0,-0.7315472960472107,-6221.93359375,71.72664642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386984139680862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959084272384643,0.1959128081798553,-4.385026386444224e-06,0.0,0.0001407612580806,0.0,0.0,8.060064315795898,0.0,0.0,0.0,0.2860617637634277,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246490612626075,-966.8656005859376,304.1485900878906,0.6341950297355652,0.0675525367259979,0.0614051707088947,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832341194153,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264508515596389,-2152.767822265625,304.1390380859375,0.89958256483078,0.1956731379032135,0.136821836233139,293.1598815917969,297.1499938964844,293.1499938964844,0.1766321808099746,-3804.6845703125,304.15106201171875,0.9878036379814148,0.254649668931961,0.2415886521339416,293.2868347167969,297.1499938964844,293.1499938964844,0.0011534900404512,-438.1914978027344,292.7269287109375,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867114901542663,0.831113338470459,0.831113338470459,1.0,1.0,-0.8594014644622803,0.3449187278747558,0.5144827365875244,0.19272480905056,0.0,0.0,0.2777702808380127,24.420822143554688,25.0,-0.7315472960472107,-6221.93359375,71.72664642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386984139680862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959084272384643,0.1959128081798553,-4.385026386444224e-06,0.0,0.0001407612580806,0.0,0.0,8.060064315795898,0.0,0.0,0.0,0.2860617637634277,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.02481035515666,-969.91748046875,304.1488037109375,0.6344653964042664,0.067753367125988,0.0615979395806789,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813199996948,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.128450870513916,-2179.991943359375,304.1393737792969,0.9029149413108826,0.1981226801872253,0.1385484188795089,293.1602783203125,297.1499938964844,293.1499938964844,0.1763525903224945,-3799.85693359375,304.1511535644531,0.9869725704193116,0.2543143928050995,0.2412794232368469,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175142135471,-424.5252685546875,292.6773681640625,0.5698813199996948,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869801729917526,0.831119179725647,0.831119179725647,1.0,1.0,-0.8613502979278564,0.3468886315822601,0.5144616365432739,0.1903837770223617,0.0,0.0,0.2802770733833313,24.448450088500977,25.0,-0.0463840812444686,-6261.234375,72.0939712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396075636148452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978137344121933,0.1978181302547454,-4.389206424093572e-06,0.0,0.0001416839368175,0.0,0.0,8.151337623596191,0.0,0.0,0.0,0.286427229642868,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.02481035515666,-969.91748046875,304.1488037109375,0.6344653964042664,0.067753367125988,0.0615979395806789,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813199996948,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.128450870513916,-2179.991943359375,304.1393737792969,0.9029149413108826,0.1981226801872253,0.1385484188795089,293.1602783203125,297.1499938964844,293.1499938964844,0.1763525903224945,-3799.85693359375,304.1511535644531,0.9869725704193116,0.2543143928050995,0.2412794232368469,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175142135471,-424.5252685546875,292.6773681640625,0.5698813199996948,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869801729917526,0.831119179725647,0.831119179725647,1.0,1.0,-0.8613502979278564,0.3468886315822601,0.5144616365432739,0.1903837770223617,0.0,0.0,0.2802770733833313,24.448450088500977,25.0,-0.0463840812444686,-6261.234375,72.0939712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396075636148452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978137344121933,0.1978181302547454,-4.389206424093572e-06,0.0,0.0001416839368175,0.0,0.0,8.151337623596191,0.0,0.0,0.0,0.286427229642868,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248795710504055,-971.2205810546876,304.1488952636719,0.6345595717430115,0.0678405985236167,0.0616810619831085,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696832537651062,0.050000000745058,0.0481098741292953,293.0479431152344,297.1499938964844,293.1499938964844,0.1294229626655578,-2193.186767578125,304.1395263671875,0.9045360088348388,0.1993118226528167,0.1393870264291763,293.1604919433594,297.1499938964844,293.1499938964844,0.1762046068906784,-3797.299072265625,304.1512145996094,0.9865511059761048,0.2541414797306061,0.2411190569400787,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993224568665,-417.6119079589844,292.6524658203125,0.5696832537651062,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871091872453689,0.8311221599578857,0.8311221599578857,1.0,1.0,-0.8622722029685974,0.3478257954120636,0.5144463777542114,0.189260795712471,0.0,0.0,0.2815000414848327,24.46255111694336,25.0,0.2883979380130768,-6280.529296875,72.26969909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.1400734931230545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987548619508743,0.1987592577934265,-4.391302354633808e-06,0.0,0.000142156786751,0.0,0.0,8.196588516235352,0.0,0.0,0.0,0.2866087257862091,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249433424323797,-972.41748046875,304.14898681640625,0.6346389055252075,0.0679220259189605,0.0617580190300941,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694913864135742,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303762197494506,-2206.10205078125,304.1396789550781,0.9061505794525146,0.2004769295454025,0.1402090638875961,293.16070556640625,297.1499938964844,293.1499938964844,0.1760526001453399,-3794.670166015625,304.1512756347656,0.986132562160492,0.2539667785167694,0.2409563660621643,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810220846906,-410.6556701660156,292.6275329589844,0.5694913864135742,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,293.38153076171875,291.1317749023437,1.0,0.1872347593307495,0.8311180472373962,0.8311180472373962,1.0,1.0,-0.8631637096405029,0.3487249314785003,0.514438807964325,0.1881898641586303,0.0,0.0,0.2826927304267883,24.476621627807617,25.0,0.6161766052246094,-6299.47412109375,72.44055938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.1405445486307144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199680283665657,0.1996846795082092,-4.393383278511465e-06,0.0,0.00014263484627,0.0,0.0,8.241192817687988,0.0,0.0,0.0,0.2867878675460815,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250606760382652,-974.610107421875,304.14910888671875,0.6347864270210266,0.0680757984519004,0.0619008243083953,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691365003585815,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322242617607116,-2231.0732421875,304.1400451660156,0.9093545079231262,0.2027324140071869,0.1418019533157348,293.1611022949219,297.1499938964844,293.1499938964844,0.1757408082485199,-3789.275390625,304.1513671875,0.9853222966194152,0.2536167502403259,0.2406284809112548,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441993363201,-396.6544189453125,292.5776062011719,0.5691365003585815,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874760389328003,0.8311097621917725,0.8311097621917725,1.0,1.0,-0.8648679256439209,0.3503955602645874,0.5144723653793335,0.1862586438655853,0.0,0.0,0.2849613428115845,24.504186630249023,25.0,1.2454237937927246,-6336.03515625,72.76890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414939314126968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20146244764328,0.2014668434858322,-4.3974491745757405e-06,0.0,0.0001435983576811,0.0,0.0,8.327402114868164,0.0,0.0,0.0,0.2871347665786743,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250606760382652,-974.610107421875,304.14910888671875,0.6347864270210266,0.0680757984519004,0.0619008243083953,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691365003585815,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322242617607116,-2231.0732421875,304.1400451660156,0.9093545079231262,0.2027324140071869,0.1418019533157348,293.1611022949219,297.1499938964844,293.1499938964844,0.1757408082485199,-3789.275390625,304.1513671875,0.9853222966194152,0.2536167502403259,0.2406284809112548,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441993363201,-396.6544189453125,292.5776062011719,0.5691365003585815,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874760389328003,0.8311097621917725,0.8311097621917725,1.0,1.0,-0.8648679256439209,0.3503955602645874,0.5144723653793335,0.1862586438655853,0.0,0.0,0.2849613428115845,24.504186630249023,25.0,1.2454237937927246,-6336.03515625,72.76890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414939314126968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20146244764328,0.2014668434858322,-4.3974491745757405e-06,0.0,0.0001435983576811,0.0,0.0,8.327402114868164,0.0,0.0,0.0,0.2871347665786743,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251741893589496,-976.7212524414062,304.14923095703125,0.6349707841873169,0.0682308226823806,0.0620405152440071,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356161117554,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339883804321289,-2254.82763671875,304.1404113769531,0.9125144481658936,0.2048816382884979,0.143321618437767,293.1614074707031,297.1499938964844,293.1499938964844,0.175426036119461,-3783.826904296875,304.15142822265625,0.9845765233039856,0.2532742023468017,0.2403047680854797,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070614516735,-382.5289306640625,292.5277099609375,0.5688356161117554,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877047270536422,0.8311015367507935,0.8311015367507935,1.0,1.0,-0.8664833307266235,0.3518719375133514,0.5146113634109497,0.1846919506788253,0.0,0.0,0.2870344221591949,24.53028678894043,25.0,1.7423239946365356,-6370.00927734375,73.08100128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424386650323867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031174153089523,0.2031218260526657,-4.401302703627152e-06,0.0,0.0001445571397198,0.0,0.0,8.407845497131348,0.0,0.0,0.0,0.2874592840671539,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251741893589496,-976.7212524414062,304.14923095703125,0.6349707841873169,0.0682308226823806,0.0620405152440071,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356161117554,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339883804321289,-2254.82763671875,304.1404113769531,0.9125144481658936,0.2048816382884979,0.143321618437767,293.1614074707031,297.1499938964844,293.1499938964844,0.175426036119461,-3783.826904296875,304.15142822265625,0.9845765233039856,0.2532742023468017,0.2403047680854797,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070614516735,-382.5289306640625,292.5277099609375,0.5688356161117554,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877047270536422,0.8311015367507935,0.8311015367507935,1.0,1.0,-0.8664833307266235,0.3518719375133514,0.5146113634109497,0.1846919506788253,0.0,0.0,0.2870344221591949,24.53028678894043,25.0,1.7423239946365356,-6370.00927734375,73.08100128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424386650323867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031174153089523,0.2031218260526657,-4.401302703627152e-06,0.0,0.0001445571397198,0.0,0.0,8.407845497131348,0.0,0.0,0.0,0.2874592840671539,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252977404743433,-979.0158081054688,304.1492614746094,0.6352437734603882,0.0684039890766143,0.0621924847364425,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685910582542419,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356662064790725,-2277.348388671875,304.14080810546875,0.9156042337417604,0.2069190144538879,0.1447636932134628,293.1615600585937,297.1499938964844,293.1499938964844,0.1751226484775543,-3778.580078125,304.1514587402344,0.9839124083518982,0.2529507875442505,0.2399959415197372,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699091315269,-368.3982849121094,292.477783203125,0.5685910582542419,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.82275390625,293.41082763671875,291.1353759765625,1.0,0.187921866774559,0.8310933113098145,0.8310933113098145,1.0,1.0,-0.8680359125137329,0.3531829416751861,0.5148530006408691,0.1834535300731659,0.0,0.0,0.2889173328876495,24.55390167236328,25.0,1.9339842796325684,-6402.26953125,73.3796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433577835559845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046314775943756,0.204635888338089,-4.404871106089559e-06,0.0,0.0001454899174859,0.0,0.0,8.481724739074707,0.0,0.0,0.0,0.287757933139801,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252977404743433,-979.0158081054688,304.1492614746094,0.6352437734603882,0.0684039890766143,0.0621924847364425,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685910582542419,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356662064790725,-2277.348388671875,304.14080810546875,0.9156042337417604,0.2069190144538879,0.1447636932134628,293.1615600585937,297.1499938964844,293.1499938964844,0.1751226484775543,-3778.580078125,304.1514587402344,0.9839124083518982,0.2529507875442505,0.2399959415197372,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699091315269,-368.3982849121094,292.477783203125,0.5685910582542419,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.82275390625,293.41082763671875,291.1353759765625,1.0,0.187921866774559,0.8310933113098145,0.8310933113098145,1.0,1.0,-0.8680359125137329,0.3531829416751861,0.5148530006408691,0.1834535300731659,0.0,0.0,0.2889173328876495,24.55390167236328,25.0,1.9339842796325684,-6402.26953125,73.3796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433577835559845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046314775943756,0.204635888338089,-4.404871106089559e-06,0.0,0.0001454899174859,0.0,0.0,8.481724739074707,0.0,0.0,0.0,0.287757933139801,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254381950944662,-981.6146240234376,304.1492919921875,0.6356270909309387,0.0686028450727462,0.0623662285506725,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392813205719,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372482776641845,-2298.5126953125,304.1412353515625,0.918585240840912,0.2088382393121719,0.1461245864629745,293.1615905761719,297.1499938964844,293.1499938964844,0.1748324185609817,-3773.55615234375,304.1514587402344,0.9833287596702576,0.2526536583900451,0.2397102564573288,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327217121608,-354.2496032714844,292.4282531738281,0.568392813205719,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8014221191406,293.4178771972656,291.1372375488281,1.0,0.1881289780139923,0.8310850858688354,0.8310850858688354,1.0,1.0,-0.8695430755615234,0.3543756008148193,0.5151674747467041,0.1824495941400528,0.0,0.0,0.2905428409576416,24.57477569580078,25.0,2.633612155914306,-6434.88134765625,73.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442413181066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205978438258171,0.2059828490018844,-4.408126187627204e-06,0.0,0.0001463866065023,0.0,0.0,8.547769546508789,0.0,0.0,0.0,0.2880253493785858,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254381950944662,-981.6146240234376,304.1492919921875,0.6356270909309387,0.0686028450727462,0.0623662285506725,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392813205719,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372482776641845,-2298.5126953125,304.1412353515625,0.918585240840912,0.2088382393121719,0.1461245864629745,293.1615905761719,297.1499938964844,293.1499938964844,0.1748324185609817,-3773.55615234375,304.1514587402344,0.9833287596702576,0.2526536583900451,0.2397102564573288,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327217121608,-354.2496032714844,292.4282531738281,0.568392813205719,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8014221191406,293.4178771972656,291.1372375488281,1.0,0.1881289780139923,0.8310850858688354,0.8310850858688354,1.0,1.0,-0.8695430755615234,0.3543756008148193,0.5151674747467041,0.1824495941400528,0.0,0.0,0.2905428409576416,24.57477569580078,25.0,2.633612155914306,-6434.88134765625,73.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442413181066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205978438258171,0.2059828490018844,-4.408126187627204e-06,0.0,0.0001463866065023,0.0,0.0,8.547769546508789,0.0,0.0,0.0,0.2880253493785858,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255156457424163,-983.0433349609376,304.1492614746094,0.6358625292778015,0.0687126964330673,0.0624623075127601,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.568310022354126,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1379998326301574,-2308.541259765625,304.1414489746094,0.9200236201286316,0.2097505182027816,0.14677195250988,293.1615295410156,297.1499938964844,293.1499938964844,0.1746934801340103,-3771.14892578125,304.1514587402344,0.983068346977234,0.252516359090805,0.2395777106285095,293.29229736328125,297.1499938964844,293.1499938964844,0.0009141433401964,-347.1793518066406,292.4037170410156,0.568310022354126,0.050000000745058,0.2282523363828659,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.1383361816406,1.0,0.1882289946079254,0.8310809135437012,0.8310809135437012,1.0,1.0,-0.8702796697616577,0.3549282550811767,0.515351414680481,0.1820342391729354,0.0,0.0,0.2912240028381347,24.58429718017578,25.0,2.825206756591797,-6450.24267578125,73.80708312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1446671932935714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065549492835998,0.2065593600273132,-4.409572738950374e-06,0.0,0.0001468188129365,0.0,0.0,8.576187133789062,0.0,0.0,0.0,0.2881410121917724,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255986079573631,-984.5740356445312,304.1492614746094,0.6361260414123535,0.0688293501734733,0.0625643953680992,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682373642921448,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387290209531784,-2318.259521484375,304.1416931152344,0.9214274287223816,0.210633099079132,0.147398442029953,293.1614685058594,297.1499938964844,293.1499938964844,0.1745623350143432,-3768.8798828125,304.15142822265625,0.9828281402587892,0.2523866295814514,0.2394520938396453,293.2925720214844,297.1499938964844,293.1499938964844,0.0008955867378972,-340.1192932128906,292.379150390625,0.5682373642921448,0.050000000745058,0.2282544523477554,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.424072265625,291.1393127441406,1.0,0.1883269101381302,0.8310769200325012,0.8310769200325012,1.0,1.0,-0.8710063099861145,0.3554535508155823,0.515552818775177,0.1816740781068802,0.0,0.0,0.2918466031551361,24.59327888488769,25.0,2.6948068141937256,-6464.7841796875,73.94459533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.828125,18000.0,0.0,0.0,0.1450804322957992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070757746696472,0.2070801854133606,-4.410885139805032e-06,0.0,0.0001472381991334,0.0,0.0,8.601895332336426,0.0,0.0,0.0,0.2882459163665771,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.025785993784666,-988.035400390625,304.1492004394531,0.6367537379264832,0.0690927058458328,0.062790997326374,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681247711181641,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401273906230926,-2336.869873046875,304.1421203613281,0.9241395592689514,0.2123161852359771,0.1485916823148727,293.1611633300781,297.1499938964844,293.1499938964844,0.1743308305740356,-3764.891357421875,304.1513366699219,0.9824153184890748,0.2521548271179199,0.2392244189977646,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585694013163,-326.0450744628906,292.3296203613281,0.5681247711181641,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885171681642532,0.8310688138008118,0.8310688138008118,1.0,1.0,-0.8724417686462402,0.3564299046993255,0.5160118937492371,0.181115910410881,0.0,0.0,0.2930140495300293,24.609251022338867,25.0,1.751384139060974,-6492.5224609375,74.21412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458628624677658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080276161432266,0.20803202688694,-4.413216629473027e-06,0.0,0.0001480322680436,0.0,0.0,8.648816108703613,0.0,0.0,0.0,0.2884369194507599,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.025785993784666,-988.035400390625,304.1492004394531,0.6367537379264832,0.0690927058458328,0.062790997326374,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681247711181641,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401273906230926,-2336.869873046875,304.1421203613281,0.9241395592689514,0.2123161852359771,0.1485916823148727,293.1611633300781,297.1499938964844,293.1499938964844,0.1743308305740356,-3764.891357421875,304.1513366699219,0.9824153184890748,0.2521548271179199,0.2392244189977646,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585694013163,-326.0450744628906,292.3296203613281,0.5681247711181641,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885171681642532,0.8310688138008118,0.8310688138008118,1.0,1.0,-0.8724417686462402,0.3564299046993255,0.5160118937492371,0.181115910410881,0.0,0.0,0.2930140495300293,24.609251022338867,25.0,1.751384139060974,-6492.5224609375,74.21412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458628624677658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080276161432266,0.20803202688694,-4.413216629473027e-06,0.0,0.0001480322680436,0.0,0.0,8.648816108703613,0.0,0.0,0.0,0.2884369194507599,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260312650352716,-992.5708618164062,304.1490478515625,0.6376456618309021,0.0694379732012748,0.0630804449319839,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680829882621765,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414707601070404,-2354.728515625,304.1425170898437,0.926809549331665,0.2139221429824829,0.149724006652832,293.1606140136719,297.1499938964844,293.1499938964844,0.1741615086793899,-3762.010498046875,304.15118408203125,0.9821496605873108,0.2519826591014862,0.2390462458133697,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221730822697,-312.221923828125,292.2796325683594,0.5680829882621765,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887027025222778,0.8310607671737671,0.8310607671737671,1.0,1.0,-0.8739359378814697,0.3573513627052307,0.516584575176239,0.1807728558778762,0.0,0.0,0.2942345738410949,24.618867874145508,25.0,0.2385730445384979,-6520.9169921875,74.48497772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465834677219391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089811861515045,0.2089855968952179,-4.415402599988738e-06,0.0,0.0001487635890953,0.0,0.0,8.695619583129883,0.0,0.0,0.0,0.2886259853839874,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260312650352716,-992.5708618164062,304.1490478515625,0.6376456618309021,0.0694379732012748,0.0630804449319839,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680829882621765,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414707601070404,-2354.728515625,304.1425170898437,0.926809549331665,0.2139221429824829,0.149724006652832,293.1606140136719,297.1499938964844,293.1499938964844,0.1741615086793899,-3762.010498046875,304.15118408203125,0.9821496605873108,0.2519826591014862,0.2390462458133697,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221730822697,-312.221923828125,292.2796325683594,0.5680829882621765,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887027025222778,0.8310607671737671,0.8310607671737671,1.0,1.0,-0.8739359378814697,0.3573513627052307,0.516584575176239,0.1807728558778762,0.0,0.0,0.2942345738410949,24.618867874145508,25.0,0.2385730445384979,-6520.9169921875,74.48497772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465834677219391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089811861515045,0.2089855968952179,-4.415402599988738e-06,0.0,0.0001487635890953,0.0,0.0,8.695619583129883,0.0,0.0,0.0,0.2886259853839874,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263444688171148,-998.338134765625,304.1488342285156,0.6388479471206665,0.0698634684085846,0.0634458810091018,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.568115770816803,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427619755268097,-2371.8671875,304.1428527832031,0.9294635653495787,0.2154518663883209,0.1508047729730606,293.1598205566406,297.1499938964844,293.1499938964844,0.1740561425685882,-3760.250244140625,304.1509704589844,0.9820525050163268,0.2518762648105621,0.2389303892850875,293.2931213378906,297.1499938964844,293.1499938964844,0.000786415010225,-298.6471862792969,292.2299499511719,0.568115770816803,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888871192932129,0.8310528993606567,0.8310528993606567,1.0,1.0,-0.8755311369895935,0.3582459986209869,0.5172851085662842,0.1806306540966034,0.0,0.0,0.2955633699893951,24.62153434753418,25.0,-0.3512587547302246,-6551.42138671875,74.76356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.147251695394516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100298702716827,0.2100342810153961,-4.417740910866996e-06,0.0,0.0001494417520007,0.0,0.0,8.74705982208252,0.0,0.0,0.0,0.2888324856758117,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263444688171148,-998.338134765625,304.1488342285156,0.6388479471206665,0.0698634684085846,0.0634458810091018,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.568115770816803,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427619755268097,-2371.8671875,304.1428527832031,0.9294635653495787,0.2154518663883209,0.1508047729730606,293.1598205566406,297.1499938964844,293.1499938964844,0.1740561425685882,-3760.250244140625,304.1509704589844,0.9820525050163268,0.2518762648105621,0.2389303892850875,293.2931213378906,297.1499938964844,293.1499938964844,0.000786415010225,-298.6471862792969,292.2299499511719,0.568115770816803,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888871192932129,0.8310528993606567,0.8310528993606567,1.0,1.0,-0.8755311369895935,0.3582459986209869,0.5172851085662842,0.1806306540966034,0.0,0.0,0.2955633699893951,24.62153434753418,25.0,-0.3512587547302246,-6551.42138671875,74.76356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.147251695394516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100298702716827,0.2100342810153961,-4.417740910866996e-06,0.0,0.0001494417520007,0.0,0.0,8.74705982208252,0.0,0.0,0.0,0.2888324856758117,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267165750265121,-1004.95263671875,304.14862060546875,0.6402714848518372,0.0703463703393936,0.0638674721121788,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934952735901,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439790576696396,-2387.983154296875,304.1431884765625,0.9320253133773804,0.2168877124786377,0.1518227905035019,293.1588439941406,297.1499938964844,293.1499938964844,0.1739977300167083,-3759.295654296875,304.1507263183594,0.982078492641449,0.2518261075019836,0.238869771361351,293.292724609375,297.1499938964844,293.1499938964844,0.0007511973963119,-285.2749328613281,292.18121337890625,0.5681934952735901,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6962890625,293.4249267578125,291.1400451660156,1.0,0.1890719980001449,0.8310449719429016,0.8310449719429016,1.0,1.0,-0.8771827816963196,0.3591040670871734,0.5180787444114685,0.1806554347276687,0.0,0.0,0.2969062924385071,24.620887756347656,25.0,-0.2737716138362884,-6582.21142578125,75.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478825956583023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111134529113769,0.2111178785562515,-4.420226105139591e-06,0.0,0.0001500820362707,0.0,0.0,8.80044174194336,0.0,0.0,0.0,0.289047360420227,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267165750265121,-1004.95263671875,304.14862060546875,0.6402714848518372,0.0703463703393936,0.0638674721121788,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934952735901,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439790576696396,-2387.983154296875,304.1431884765625,0.9320253133773804,0.2168877124786377,0.1518227905035019,293.1588439941406,297.1499938964844,293.1499938964844,0.1739977300167083,-3759.295654296875,304.1507263183594,0.982078492641449,0.2518261075019836,0.238869771361351,293.292724609375,297.1499938964844,293.1499938964844,0.0007511973963119,-285.2749328613281,292.18121337890625,0.5681934952735901,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6962890625,293.4249267578125,291.1400451660156,1.0,0.1890719980001449,0.8310449719429016,0.8310449719429016,1.0,1.0,-0.8771827816963196,0.3591040670871734,0.5180787444114685,0.1806554347276687,0.0,0.0,0.2969062924385071,24.620887756347656,25.0,-0.2737716138362884,-6582.21142578125,75.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478825956583023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111134529113769,0.2111178785562515,-4.420226105139591e-06,0.0,0.0001500820362707,0.0,0.0,8.80044174194336,0.0,0.0,0.0,0.289047360420227,4.0,0.0,1.0
