time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269209295511245,-1008.5401000976562,304.14849853515625,0.6410443782806396,0.0706046447157859,0.0640944987535476,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682418346405029,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445570588111877,-2395.6240234375,304.14337158203125,0.9332513809204102,0.217566043138504,0.1523048728704452,293.1582946777344,297.1499938964844,293.1499938964844,0.1739853620529174,-3759.10888671875,304.150634765625,0.9821250438690186,0.2518193423748016,0.2388574779033661,293.2924499511719,297.1499938964844,293.1499938964844,0.0007337623974308,-278.6549987792969,292.1571044921875,0.5682418346405029,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.6863098144531,293.42449951171875,291.139892578125,1.0,0.1891647428274154,0.8310410380363464,0.8310410380363464,1.0,1.0,-0.878017008304596,0.359516829252243,0.5185002088546753,0.1807200163602829,0.0,0.0,0.2975863516330719,24.62018203735352,25.0,-0.4567446410655975,-6596.18017578125,75.19098663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.148186519742012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116595953702926,0.2116640210151672,-4.421489393280353e-06,0.0,0.0001503904786659,0.0,0.0,8.827406883239746,0.0,0.0,0.0,0.2891561388969421,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271047037094831,-1012.2754516601562,304.1484375,0.6418484449386597,0.0708718001842498,0.0643300488591194,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682938098907471,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451183557510376,-2403.040771484375,304.1435546875,0.934436559677124,0.2182183712720871,0.1527690291404724,293.1577453613281,297.1499938964844,293.1499938964844,0.1739871054887771,-3759.172119140625,304.1505126953125,0.9821884036064148,0.2518230080604553,0.2388553917407989,293.2921142578125,297.1499938964844,293.1499938964844,0.000716391543392,-272.0625305175781,292.1329040527344,0.5682938098907471,0.050000000745058,0.2282527536153793,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.67657470703125,293.4242858886719,291.139404296875,1.0,0.1892576366662979,0.831034779548645,0.831034779548645,1.0,1.0,-0.8788520693778992,0.3599183261394501,0.5189337134361267,0.1808136254549026,0.0,0.0,0.298319399356842,24.619497299194336,25.0,-1.0965090990066528,-6609.4111328125,75.33462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.580078125,18000.0,0.0,0.0,0.148482009768486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212230235338211,0.2122346609830856,-4.422777237778064e-06,0.0,0.0001506903645349,0.0,0.0,8.855547904968262,0.0,0.0,0.0,0.2892696559429168,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274486355483531,-1020.1793212890624,304.1483764648437,0.6435359716415405,0.0714300721883773,0.064823679625988,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037208557129,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461854726076126,-2417.12939453125,304.1439208984375,0.9366715550422668,0.2194416522979736,0.1536411792039871,293.1566162109375,297.1499938964844,293.1499938964844,0.1740278750658035,-3759.953369140625,304.1502685546875,0.9823564291000366,0.2518595159053802,0.2388795614242553,293.2914123535156,297.1499938964844,293.1499938964844,0.0006820964626967,-259.0535583496094,292.0841369628906,0.5684037208557129,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578063964844,293.4244689941406,291.1378173828125,1.0,0.1894437074661255,0.8310222029685974,0.8310222029685974,1.0,1.0,-0.8805155754089355,0.3606892228126526,0.519826352596283,0.1810735315084457,0.0,0.0,0.3000208735466003,24.618629455566406,25.0,-1.9291516542434688,-6636.85791015625,75.62211608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490480899810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135499566793441,0.2135543823242187,-4.425646238814807e-06,0.0,0.0001512648595962,0.0,0.0,8.920526504516602,0.0,0.0,0.0,0.2895303070545196,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274486355483531,-1020.1793212890624,304.1483764648437,0.6435359716415405,0.0714300721883773,0.064823679625988,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037208557129,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461854726076126,-2417.12939453125,304.1439208984375,0.9366715550422668,0.2194416522979736,0.1536411792039871,293.1566162109375,297.1499938964844,293.1499938964844,0.1740278750658035,-3759.953369140625,304.1502685546875,0.9823564291000366,0.2518595159053802,0.2388795614242553,293.2914123535156,297.1499938964844,293.1499938964844,0.0006820964626967,-259.0535583496094,292.0841369628906,0.5684037208557129,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578063964844,293.4244689941406,291.1378173828125,1.0,0.1894437074661255,0.8310222029685974,0.8310222029685974,1.0,1.0,-0.8805155754089355,0.3606892228126526,0.519826352596283,0.1810735315084457,0.0,0.0,0.3000208735466003,24.618629455566406,25.0,-1.9291516542434688,-6636.85791015625,75.62211608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490480899810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135499566793441,0.2135543823242187,-4.425646238814807e-06,0.0,0.0001512648595962,0.0,0.0,8.920526504516602,0.0,0.0,0.0,0.2895303070545196,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276537965983152,-1025.1070556640625,304.1483764648437,0.6445945501327515,0.0717794895172119,0.0651334002614021,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684708952903748,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.1467786729335785,-2424.94384765625,304.1441650390625,0.9379166960716248,0.2201206088066101,0.1541260629892349,293.1559143066406,297.1499938964844,293.1499938964844,0.1740656048059463,-3760.642578125,304.150146484375,0.982479691505432,0.2518995404243469,0.2389117032289505,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617055623792,-251.3160858154297,292.0552978515625,0.5684708952903748,0.050000000745058,0.2282475531101226,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6468811035156,293.4249267578125,291.1371154785156,1.0,0.1895553469657898,0.8310146331787109,0.8310146331787109,1.0,1.0,-0.881505012512207,0.36113241314888,0.5203725695610046,0.181267037987709,0.0,0.0,0.3011183142662048,24.618616104125977,25.0,-1.6752815246582031,-6654.08837890625,75.79424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1493764072656631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144352346658706,0.2144396603107452,-4.427619842317654e-06,0.0,0.0001515980547992,0.0,0.0,8.96429443359375,0.0,0.0,0.0,0.2897057831287384,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277950540184974,-1028.4539794921875,304.1483459472656,0.6453154683113098,0.0720172524452209,0.0653444305062294,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685155987739563,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471555978059768,-2429.901611328125,304.1443176269531,0.9387099146842957,0.2205525487661361,0.1544349193572998,293.1554260253906,297.1499938964844,293.1499938964844,0.1740942895412445,-3761.158447265625,304.15008544921875,0.9825689792633056,0.2519325017929077,0.2389392405748367,293.29058837890625,297.1499938964844,293.1499938964844,0.0006481626187451,-246.1755828857422,292.0362854003906,0.5685155987739563,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.63970947265625,293.42535400390625,291.13677978515625,1.0,0.1896296888589859,0.8310096263885498,0.8310096263885498,1.0,1.0,-0.8821600675582886,0.3614207804203033,0.5207393169403076,0.1814080327749252,0.0,0.0,0.3018561601638794,24.61882781982422,25.0,-1.4292110204696655,-6665.4404296875,75.90870666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.853515625,18000.0,0.0,0.0,0.1495928913354873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150379866361618,0.2150424122810363,-4.428998181538191e-06,0.0,0.0001518177596153,0.0,0.0,8.994200706481934,0.0,0.0,0.0,0.2898260653018951,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281670968979597,-1037.060302734375,304.1482849121094,0.6471691131591797,0.0726288929581642,0.0658881068229675,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244368553162,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480293720960617,-2441.374755859375,304.1447448730469,0.9405475854873656,0.221552163362503,0.1551508158445358,293.1542358398437,297.1499938964844,293.1499938964844,0.1741835176944732,-3762.742431640625,304.14990234375,0.9828147292137146,0.2520378828048706,0.2390303909778595,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145470542833,-233.41375732421875,291.9892578125,0.5686244368553162,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898149251937866,0.8309968113899231,0.8309968113899231,1.0,1.0,-0.8837766051292419,0.3621188402175903,0.5216577649116516,0.1817903965711593,0.0,0.0,0.3037404119968414,24.62029838562012,25.0,-0.9632430672645568,-6693.55517578125,76.19312286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501276791095733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165820300579071,0.2165864706039428,-4.43258886662079e-06,0.0,0.0001523605023976,0.0,0.0,9.071072578430176,0.0,0.0,0.0,0.2901362478733063,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281670968979597,-1037.060302734375,304.1482849121094,0.6471691131591797,0.0726288929581642,0.0658881068229675,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244368553162,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480293720960617,-2441.374755859375,304.1447448730469,0.9405475854873656,0.221552163362503,0.1551508158445358,293.1542358398437,297.1499938964844,293.1499938964844,0.1741835176944732,-3762.742431640625,304.14990234375,0.9828147292137146,0.2520378828048706,0.2390303909778595,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145470542833,-233.41375732421875,291.9892578125,0.5686244368553162,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898149251937866,0.8309968113899231,0.8309968113899231,1.0,1.0,-0.8837766051292419,0.3621188402175903,0.5216577649116516,0.1817903965711593,0.0,0.0,0.3037404119968414,24.62029838562012,25.0,-0.9632430672645568,-6693.55517578125,76.19312286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501276791095733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165820300579071,0.2165864706039428,-4.43258886662079e-06,0.0,0.0001523605023976,0.0,0.0,9.071072578430176,0.0,0.0,0.0,0.2901362478733063,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285719726234674,-1045.938720703125,304.1481628417969,0.6490820646286011,0.0732610747218132,0.0664510428905487,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687265992164612,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488052010536193,-2451.529296875,304.14520263671875,0.9421870112419128,0.2224428206682205,0.155791088938713,293.1530456542969,297.1499938964844,293.1499938964844,0.174287810921669,-3764.565185546875,304.1497497558594,0.9830843210220336,0.2521718144416809,0.2391492426395416,293.2888488769531,297.1499938964844,293.1499938964844,0.0005811989540234,-220.7470550537109,291.9432067871094,0.5687265992164612,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899988055229187,0.8309840559959412,0.8309840559959412,1.0,1.0,-0.885358989238739,0.3627897799015045,0.5225692391395569,0.1821965724229812,0.0,0.0,0.3055875897407532,24.623085021972656,25.0,0.2737812399864197,-6723.693359375,76.47433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.1506635099649429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181410789489746,0.2181455194950103,-4.436306426214287e-06,0.0,0.0001529043074697,0.0,0.0,9.149091720581056,0.0,0.0,0.0,0.2904515862464905,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285719726234674,-1045.938720703125,304.1481628417969,0.6490820646286011,0.0732610747218132,0.0664510428905487,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687265992164612,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488052010536193,-2451.529296875,304.14520263671875,0.9421870112419128,0.2224428206682205,0.155791088938713,293.1530456542969,297.1499938964844,293.1499938964844,0.174287810921669,-3764.565185546875,304.1497497558594,0.9830843210220336,0.2521718144416809,0.2391492426395416,293.2888488769531,297.1499938964844,293.1499938964844,0.0005811989540234,-220.7470550537109,291.9432067871094,0.5687265992164612,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899988055229187,0.8309840559959412,0.8309840559959412,1.0,1.0,-0.885358989238739,0.3627897799015045,0.5225692391395569,0.1821965724229812,0.0,0.0,0.3055875897407532,24.623085021972656,25.0,0.2737812399864197,-6723.693359375,76.47433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.1506635099649429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181410789489746,0.2181455194950103,-4.436306426214287e-06,0.0,0.0001529043074697,0.0,0.0,9.149091720581056,0.0,0.0,0.0,0.2904515862464905,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.029036970809102,-1049.8515625,304.14764404296875,0.6500570774078369,0.0735843852162361,0.0667390599846839,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687735676765442,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.14915132522583,-2456.043212890625,304.1454467773437,0.9429277777671814,0.2228448092937469,0.1560815125703811,293.1524658203125,297.1499938964844,293.1499938964844,0.1743409633636474,-3765.48095703125,304.14971923828125,0.9832249879837036,0.2522485852241516,0.2392182648181915,293.2884216308594,297.1499938964844,293.1499938964844,0.0005645764176733,-214.42843627929688,291.9208068847656,0.5687735676765442,0.050000000745058,0.2282386720180511,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.595947265625,293.4295959472656,291.1369323730469,1.0,0.1900899857282638,0.8309776782989502,0.8309776782989502,1.0,1.0,-0.8861340880393982,0.3631162643432617,0.5230178833007812,0.1824012249708175,0.0,0.0,0.3064179122447967,24.62505149841309,25.0,1.0726242065429688,-6738.88427734375,76.61326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1509368121623993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188690155744552,0.218873456120491,-4.438125870365184e-06,0.0,0.0001531816815258,0.0,0.0,9.185761451721191,0.0,0.0,0.0,0.290600448846817,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295345820486545,-1054.8870849609375,304.147216796875,0.6510437726974487,0.0739120617508888,0.0670314580202102,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688170790672302,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.149470716714859,-2460.199951171875,304.14569091796875,0.9436134696006776,0.2232169061899185,0.1563512980937957,293.1518859863281,297.1499938964844,293.1499938964844,0.174396812915802,-3766.43896484375,304.149658203125,0.9833679795265198,0.2523312568664551,0.2392931133508682,293.2879638671875,297.1499938964844,293.1499938964844,0.0005485999863594,-208.1240692138672,291.898681640625,0.5688170790672302,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5872802734375,293.4307556152344,291.1376953125,1.0,0.1901805400848388,0.830968976020813,0.830968976020813,1.0,1.0,-0.8868968486785889,0.3634371757507324,0.5234596729278564,0.1826031357049942,0.0,0.0,0.30717733502388,24.62742805480957,25.0,1.576835036277771,-6753.39599609375,76.75082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1512147188186645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195385843515396,0.2195430248975753,-4.439843451109482e-06,0.0,0.0001534637121949,0.0,0.0,9.21962070465088,0.0,0.0,0.0,0.2907385528087616,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300487633794546,-1064.108642578125,304.14727783203125,0.6530328392982483,0.074575237929821,0.0676243379712104,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688906908035278,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500411927700042,-2467.61328125,304.14617919921875,0.9448197484016418,0.2238740026950836,0.1568302363157272,293.1507568359375,297.1499938964844,293.1499938964844,0.174527108669281,-3768.681884765625,304.1495666503906,0.9836549758911132,0.2525125443935394,0.2394583374261856,293.287109375,297.1499938964844,293.1499938964844,0.0005253958515822,-195.59881591796875,291.8543701171875,0.5688906908035278,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1388244628906,1.0,0.1903592944145202,0.8309515714645386,0.8309515714645386,1.0,1.0,-0.8883784413337708,0.3640632927417755,0.5243151187896729,0.1829885989427566,0.0,0.0,0.3085936903953552,24.633602142333984,25.0,1.411294937133789,-6780.158203125,77.02090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1517800539731979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207618355751037,0.2207662761211395,-4.442964382178616e-06,0.0,0.0001540374505566,0.0,0.0,9.28155517578125,0.0,0.0,0.0,0.2909916043281555,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300487633794546,-1064.108642578125,304.14727783203125,0.6530328392982483,0.074575237929821,0.0676243379712104,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688906908035278,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500411927700042,-2467.61328125,304.14617919921875,0.9448197484016418,0.2238740026950836,0.1568302363157272,293.1507568359375,297.1499938964844,293.1499938964844,0.174527108669281,-3768.681884765625,304.1495666503906,0.9836549758911132,0.2525125443935394,0.2394583374261856,293.287109375,297.1499938964844,293.1499938964844,0.0005253958515822,-195.59881591796875,291.8543701171875,0.5688906908035278,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1388244628906,1.0,0.1903592944145202,0.8309515714645386,0.8309515714645386,1.0,1.0,-0.8883784413337708,0.3640632927417755,0.5243151187896729,0.1829885989427566,0.0,0.0,0.3085936903953552,24.633602142333984,25.0,1.411294937133789,-6780.158203125,77.02090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1517800539731979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207618355751037,0.2207662761211395,-4.442964382178616e-06,0.0,0.0001540374505566,0.0,0.0,9.28155517578125,0.0,0.0,0.0,0.2909916043281555,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306008532643318,-1073.5914306640625,304.14727783203125,0.6550461053848267,0.0752509534358978,0.0682283639907836,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689494609832764,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505306959152221,-2473.9716796875,304.1466369628906,0.9458217620849608,0.2244282662868499,0.1572321653366089,293.149658203125,297.1499938964844,293.1499938964844,0.174689382314682,-3771.493408203125,304.1494445800781,0.983946681022644,0.2527153193950653,0.2396441847085952,293.2862243652344,297.1499938964844,293.1499938964844,0.0005089578335173,-183.0834808349609,291.8095397949219,0.5689494609832764,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390686035156,1.0,0.1905342787504196,0.8309342265129089,0.8309342265129089,1.0,1.0,-0.88980633020401,0.3646761775016784,0.5251300930976868,0.1833365112543106,0.0,0.0,0.3100184202194214,24.6409969329834,25.0,0.5586245059967041,-6805.91796875,77.28404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1523518562316894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219601571559906,0.2219646126031875,-4.445888407644816e-06,0.0,0.000154617766384,0.0,0.0,9.342097282409668,0.0,0.0,0.0,0.2912377417087555,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306008532643318,-1073.5914306640625,304.14727783203125,0.6550461053848267,0.0752509534358978,0.0682283639907836,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689494609832764,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505306959152221,-2473.9716796875,304.1466369628906,0.9458217620849608,0.2244282662868499,0.1572321653366089,293.149658203125,297.1499938964844,293.1499938964844,0.174689382314682,-3771.493408203125,304.1494445800781,0.983946681022644,0.2527153193950653,0.2396441847085952,293.2862243652344,297.1499938964844,293.1499938964844,0.0005089578335173,-183.0834808349609,291.8095397949219,0.5689494609832764,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390686035156,1.0,0.1905342787504196,0.8309342265129089,0.8309342265129089,1.0,1.0,-0.88980633020401,0.3646761775016784,0.5251300930976868,0.1833365112543106,0.0,0.0,0.3100184202194214,24.6409969329834,25.0,0.5586245059967041,-6805.91796875,77.28404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1523518562316894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219601571559906,0.2219646126031875,-4.445888407644816e-06,0.0,0.000154617766384,0.0,0.0,9.342097282409668,0.0,0.0,0.0,0.2912377417087555,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311682559549808,-1083.2811279296875,304.1472473144531,0.6570955514907837,0.0759394466876983,0.0688437223434448,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690054893493652,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509671807289123,-2479.6435546875,304.1470031738281,0.946707546710968,0.2249243706464767,0.1575864851474762,293.14862060546875,297.1499938964844,293.1499938964844,0.1748751550912857,-3774.71533203125,304.1493225097656,0.984256148338318,0.252937912940979,0.2398489266633987,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950411384925,-170.699462890625,291.7646484375,0.5690054893493652,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907059401273727,0.8309145569801331,0.8309145569801331,1.0,1.0,-0.8912134766578674,0.365296334028244,0.525917112827301,0.1836382895708084,0.0,0.0,0.3114848732948303,24.64777946472168,25.0,-0.006860177963972,-6832.25244140625,77.54324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529290378093719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231987416744232,0.2232031822204589,-4.448868367035175e-06,0.0,0.0001552035246277,0.0,0.0,9.404726028442385,0.0,0.0,0.0,0.2914915680885315,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311682559549808,-1083.2811279296875,304.1472473144531,0.6570955514907837,0.0759394466876983,0.0688437223434448,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690054893493652,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509671807289123,-2479.6435546875,304.1470031738281,0.946707546710968,0.2249243706464767,0.1575864851474762,293.14862060546875,297.1499938964844,293.1499938964844,0.1748751550912857,-3774.71533203125,304.1493225097656,0.984256148338318,0.252937912940979,0.2398489266633987,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950411384925,-170.699462890625,291.7646484375,0.5690054893493652,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907059401273727,0.8309145569801331,0.8309145569801331,1.0,1.0,-0.8912134766578674,0.365296334028244,0.525917112827301,0.1836382895708084,0.0,0.0,0.3114848732948303,24.64777946472168,25.0,-0.006860177963972,-6832.25244140625,77.54324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529290378093719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231987416744232,0.2232031822204589,-4.448868367035175e-06,0.0,0.0001552035246277,0.0,0.0,9.404726028442385,0.0,0.0,0.0,0.2914915680885315,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317516550421714,-1093.186279296875,304.1471862792969,0.659191906452179,0.0766421779990196,0.0694715902209281,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690662860870361,0.050000000745058,0.0481135696172714,293.1076965332031,297.1499938964844,293.1499938964844,0.1513720005750656,-2484.91064453125,304.1473388671875,0.9475347995758056,0.2253856211900711,0.1579131782054901,293.1476135253906,297.1499938964844,293.1499938964844,0.1750822067260742,-3778.30517578125,304.1492004394531,0.9845923781394958,0.2531805634498596,0.2400726079940796,293.2844543457031,297.1499938964844,293.1499938964844,0.0004821941838599,-158.44842529296875,291.71990966796875,0.5690662860870361,0.050000000745058,0.2282300591468811,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5153503417969,293.4410705566406,291.138671875,1.0,0.1908750981092453,0.8308948278427124,0.8308948278427124,1.0,1.0,-0.8926249742507935,0.365940123796463,0.5266848206520081,0.1838863492012024,0.0,0.0,0.3130086064338684,24.652816772460938,25.0,-0.3877396881580353,-6859.3828125,77.80120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535146534442901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244876772165298,0.2244921326637268,-4.451967924978817e-06,0.0,0.0001557978539494,0.0,0.0,9.470049858093262,0.0,0.0,0.0,0.2917563319206238,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317516550421714,-1093.186279296875,304.1471862792969,0.659191906452179,0.0766421779990196,0.0694715902209281,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690662860870361,0.050000000745058,0.0481135696172714,293.1076965332031,297.1499938964844,293.1499938964844,0.1513720005750656,-2484.91064453125,304.1473388671875,0.9475347995758056,0.2253856211900711,0.1579131782054901,293.1476135253906,297.1499938964844,293.1499938964844,0.1750822067260742,-3778.30517578125,304.1492004394531,0.9845923781394958,0.2531805634498596,0.2400726079940796,293.2844543457031,297.1499938964844,293.1499938964844,0.0004821941838599,-158.44842529296875,291.71990966796875,0.5690662860870361,0.050000000745058,0.2282300591468811,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5153503417969,293.4410705566406,291.138671875,1.0,0.1908750981092453,0.8308948278427124,0.8308948278427124,1.0,1.0,-0.8926249742507935,0.365940123796463,0.5266848206520081,0.1838863492012024,0.0,0.0,0.3130086064338684,24.652816772460938,25.0,-0.3877396881580353,-6859.3828125,77.80120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535146534442901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244876772165298,0.2244921326637268,-4.451967924978817e-06,0.0,0.0001557978539494,0.0,0.0,9.470049858093262,0.0,0.0,0.0,0.2917563319206238,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320493318140506,-1098.218994140625,304.14715576171875,0.6602575778961182,0.0769989565014839,0.0697902888059616,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690983533859253,0.050000000745058,0.0481133721768856,293.1092834472656,297.1499938964844,293.1499938964844,0.151565670967102,-2487.432861328125,304.1474609375,0.9479328393936156,0.2256058454513549,0.1580690145492553,293.1470947265625,297.1499938964844,293.1499938964844,0.1751929819583892,-3780.224853515625,304.1491394042969,0.984769880771637,0.2533091306686401,0.240191251039505,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759394796565,-152.34796142578125,291.6976013183594,0.5690983533859253,0.050000000745058,0.2282291203737259,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.505615234375,293.4420166015625,291.1384582519531,1.0,0.1909590661525726,0.8308849930763245,0.8308849930763245,1.0,1.0,-0.8933355212211609,0.3662737607955932,0.5270617604255676,0.1839871257543563,0.0,0.0,0.3137962520122528,24.654659271240234,25.0,-0.5145626664161682,-6873.31298828125,77.93025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.1538115888833999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251558154821396,0.2251602560281753,-4.453574547369499e-06,0.0,0.0001560992095619,0.0,0.0,9.503971099853516,0.0,0.0,0.0,0.2918937802314758,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323512032628059,-1103.308837890625,304.1471252441406,0.6613359451293945,0.077359639108181,0.0701125264167785,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691314339637756,0.050000000745058,0.0481131672859191,293.1108093261719,297.1499938964844,293.1499938964844,0.1517533361911773,-2489.8779296875,304.1475830078125,0.9483206272125244,0.2258192300796508,0.1582198590040207,293.1466064453125,297.1499938964844,293.1499938964844,0.1753086745738983,-3782.228759765625,304.1490783691406,0.984953999519348,0.2534428834915161,0.2403148263692855,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697534895967,-146.28555297851562,291.6753845214844,0.5691314339637756,0.050000000745058,0.2282281517982483,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4956970214844,293.4429016113281,291.1382141113281,1.0,0.1910427212715149,0.8308727741241455,0.8308727741241455,1.0,1.0,-0.8940502405166626,0.3666158020496368,0.5274344086647034,0.184071734547615,0.0,0.0,0.3146027028560638,24.656055450439453,25.0,-0.5945222973823547,-6887.50830078125,78.05952453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.1541123390197754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225842148065567,0.2258466035127639,-4.455228463484673e-06,0.0,0.0001564044359838,0.0,0.0,9.538866996765137,0.0,0.0,0.0,0.2920352518558502,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329663194715976,-1113.6387939453125,304.1470642089844,0.6635246872901917,0.0780915021896362,0.0707664787769317,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691986680030823,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.152114063501358,-2494.579833984375,304.14776611328125,0.949069321155548,0.2262302041053772,0.1585097908973693,293.1456604003906,297.1499938964844,293.1499938964844,0.1755525022745132,-3786.448974609375,304.14898681640625,0.9853375554084778,0.2537242770195007,0.2405751347541809,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574108752422,-134.23280334472656,291.6312255859375,0.5691986680030823,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.4753112792969,293.4443664550781,291.13775634765625,1.0,0.1912095993757248,0.8308483958244324,0.8308483958244324,1.0,1.0,-0.8954926133155823,0.3673278391361236,0.528164803981781,0.1841873675584793,0.0,0.0,0.3162635564804077,24.65771675109864,25.0,-0.6658241152763367,-6916.60302734375,78.31913757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547263115644455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272633463144302,0.2272678166627884,-4.458669536688831e-06,0.0,0.0001570275489939,0.0,0.0,9.611297607421877,0.0,0.0,0.0,0.2923289835453033,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329663194715976,-1113.6387939453125,304.1470642089844,0.6635246872901917,0.0780915021896362,0.0707664787769317,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691986680030823,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.152114063501358,-2494.579833984375,304.14776611328125,0.949069321155548,0.2262302041053772,0.1585097908973693,293.1456604003906,297.1499938964844,293.1499938964844,0.1755525022745132,-3786.448974609375,304.14898681640625,0.9853375554084778,0.2537242770195007,0.2405751347541809,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574108752422,-134.23280334472656,291.6312255859375,0.5691986680030823,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.4753112792969,293.4443664550781,291.13775634765625,1.0,0.1912095993757248,0.8308483958244324,0.8308483958244324,1.0,1.0,-0.8954926133155823,0.3673278391361236,0.528164803981781,0.1841873675584793,0.0,0.0,0.3162635564804077,24.65771675109864,25.0,-0.6658241152763367,-6916.60302734375,78.31913757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547263115644455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272633463144302,0.2272678166627884,-4.458669536688831e-06,0.0,0.0001570275489939,0.0,0.0,9.611297607421877,0.0,0.0,0.0,0.2923289835453033,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335964262485504,-1124.16748046875,304.1470031738281,0.6657543778419495,0.0788371711969375,0.0714330226182937,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692665576934814,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524590998888015,-2499.079833984375,304.14794921875,0.9497887492179872,0.2266254127025604,0.1587873697280883,293.14471435546875,297.1499938964844,293.1499938964844,0.1758126318454742,-3790.94677734375,304.1488952636719,0.9857401847839355,0.254023939371109,0.2408529371023178,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449754778761,-122.30713653564452,291.5874938964844,0.5692665576934814,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764178752899,0.8308240175247192,0.8308240175247192,1.0,1.0,-0.8969562649726868,0.3680810928344726,0.5288751125335693,0.1842268854379654,0.0,0.0,0.3179885149002075,24.65791320800781,25.0,-0.6741044521331787,-6946.626953125,78.58096313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553603261709213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287496626377105,0.2287541180849075,-4.462293873075396e-06,0.0,0.0001576709764776,0.0,0.0,9.687302589416504,0.0,0.0,0.0,0.292637437582016,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335964262485504,-1124.16748046875,304.1470031738281,0.6657543778419495,0.0788371711969375,0.0714330226182937,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692665576934814,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524590998888015,-2499.079833984375,304.14794921875,0.9497887492179872,0.2266254127025604,0.1587873697280883,293.14471435546875,297.1499938964844,293.1499938964844,0.1758126318454742,-3790.94677734375,304.1488952636719,0.9857401847839355,0.254023939371109,0.2408529371023178,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449754778761,-122.30713653564452,291.5874938964844,0.5692665576934814,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764178752899,0.8308240175247192,0.8308240175247192,1.0,1.0,-0.8969562649726868,0.3680810928344726,0.5288751125335693,0.1842268854379654,0.0,0.0,0.3179885149002075,24.65791320800781,25.0,-0.6741044521331787,-6946.626953125,78.58096313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553603261709213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287496626377105,0.2287541180849075,-4.462293873075396e-06,0.0,0.0001576709764776,0.0,0.0,9.687302589416504,0.0,0.0,0.0,0.292637437582016,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342402644455432,-1134.876220703125,304.1469116210937,0.6680194735527039,0.0795953720808029,0.072111040353775,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693342685699463,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527955383062362,-2503.470703125,304.1480712890625,0.9504910707473756,0.2270139455795288,0.1590586155653,293.1438293457031,297.1499938964844,293.1499938964844,0.1760874986648559,-3795.6943359375,304.1488037109375,0.9861587882041932,0.2543402910232544,0.2411467581987381,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322950553614,-110.5023956298828,291.544189453125,0.5693342685699463,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915438324213028,0.8307932615280151,0.8307932615280151,1.0,1.0,-0.8984452486038208,0.3688787519931793,0.5295665264129639,0.1841862648725509,0.0,0.0,0.3197731375694275,24.656742095947266,28.0,-0.6553161144256592,-6977.53857421875,78.84591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560169011354446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302984148263931,0.2303028851747512,-4.46609737991821e-06,0.0,0.0001583373232278,0.0,0.0,9.766777992248535,0.0,0.0,0.0,0.2929602265357971,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342402644455432,-1134.876220703125,304.1469116210937,0.6680194735527039,0.0795953720808029,0.072111040353775,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693342685699463,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527955383062362,-2503.470703125,304.1480712890625,0.9504910707473756,0.2270139455795288,0.1590586155653,293.1438293457031,297.1499938964844,293.1499938964844,0.1760874986648559,-3795.6943359375,304.1488037109375,0.9861587882041932,0.2543402910232544,0.2411467581987381,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322950553614,-110.5023956298828,291.544189453125,0.5693342685699463,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915438324213028,0.8307932615280151,0.8307932615280151,1.0,1.0,-0.8984452486038208,0.3688787519931793,0.5295665264129639,0.1841862648725509,0.0,0.0,0.3197731375694275,24.656742095947266,28.0,-0.6553161144256592,-6977.53857421875,78.84591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560169011354446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302984148263931,0.2303028851747512,-4.46609737991821e-06,0.0,0.0001583373232278,0.0,0.0,9.766777992248535,0.0,0.0,0.0,0.2929602265357971,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349164456129074,-1146.0799560546875,304.1468200683594,0.6664586663246155,0.080361008644104,0.0728197395801544,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656132698059082,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531508117914199,-2508.119384765625,304.1481018066406,0.9453126192092896,0.2273998856544494,0.1593451052904129,293.1429748535156,297.1499938964844,293.1499938964844,0.1763976812362671,-3801.057861328125,304.148681640625,0.981913447380066,0.254669040441513,0.2414771914482116,293.2795715332031,297.1499938964844,293.1499938964844,0.0004192938213236,-98.85171508789062,291.50115966796875,0.5656132698059082,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929125934839248,0.830762505531311,0.830762505531311,1.0,1.0,-0.9001941680908203,0.3698278665542602,0.5303663015365601,0.1841084510087967,0.0,0.0,0.3216420114040375,25.24773979187012,31.0,-0.9934942722320556,-7010.21533203125,80.06512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566994339227676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319193929433822,0.2319238632917404,-4.470088697416941e-06,0.0,0.0001590299943927,0.0,0.0,9.850223541259766,0.0,0.0,0.0,0.2932994365692138,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349164456129074,-1146.0799560546875,304.1468200683594,0.6664586663246155,0.080361008644104,0.0728197395801544,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656132698059082,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531508117914199,-2508.119384765625,304.1481018066406,0.9453126192092896,0.2273998856544494,0.1593451052904129,293.1429748535156,297.1499938964844,293.1499938964844,0.1763976812362671,-3801.057861328125,304.148681640625,0.981913447380066,0.254669040441513,0.2414771914482116,293.2795715332031,297.1499938964844,293.1499938964844,0.0004192938213236,-98.85171508789062,291.50115966796875,0.5656132698059082,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929125934839248,0.830762505531311,0.830762505531311,1.0,1.0,-0.9001941680908203,0.3698278665542602,0.5303663015365601,0.1841084510087967,0.0,0.0,0.3216420114040375,25.24773979187012,31.0,-0.9934942722320556,-7010.21533203125,80.06512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566994339227676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319193929433822,0.2319238632917404,-4.470088697416941e-06,0.0,0.0001590299943927,0.0,0.0,9.850223541259766,0.0,0.0,0.0,0.2932994365692138,4.0,0.0,1.0
