time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352648980915546,-1151.8392333984375,304.1467590332031,0.6644290685653687,0.0807448625564575,0.0731830522418022,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625137090682983,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.1533370167016983,-2510.560546875,304.14813232421875,0.9407299160957336,0.2275923043489456,0.1594937592744827,293.142578125,297.1499938964844,293.1499938964844,0.1765660792589187,-3803.971923828125,304.14862060546875,0.9781163930892944,0.2548365592956543,0.2416539043188095,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126391140744,-93.08008575439452,291.4796447753906,0.5625137090682983,0.050000000745058,0.2284245938062667,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984375,293.44732666015625,291.1356201171875,1.0,0.1939527988433838,0.8307471871376038,0.8307471871376038,1.0,1.0,-0.9011566042900084,0.370354950428009,0.5308016538619995,0.1840537786483764,0.0,0.0,0.322640061378479,25.752592086791992,31.0,-1.2191379070281982,-7027.48876953125,81.0133285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,305.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1570528447628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327815443277359,0.232786014676094,-4.472190994420089e-06,0.0,0.0001593886699993,0.0,0.0,9.894664764404297,0.0,0.0,0.0,0.2934799492359161,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.035618856549263,-1157.67919921875,304.1466979980469,0.661825954914093,0.0811295211315155,0.0735513269901275,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588328242301941,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535276472568512,-2513.060546875,304.1481018066406,0.935165286064148,0.2277853786945343,0.1596459597349167,293.1421813964844,297.1499938964844,293.1499938964844,0.176740750670433,-3806.99365234375,304.1485595703125,0.9733953475952148,0.2550059854984283,0.2418369352817535,293.2784729003906,297.1499938964844,293.1499938964844,0.0004058833874296,-87.35723876953125,291.45819091796875,0.5588328242301941,0.050000000745058,0.2285394221544265,291.13525390625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868408203125,293.4476013183594,291.1351013183594,1.0,0.1951915621757507,0.8307260870933533,0.8307260870933533,1.0,1.0,-0.902167797088623,0.3709122836589813,0.5312554836273193,0.1839861571788787,0.0,0.0,0.3236768543720245,26.37108039855957,34.0,-1.3389619588851929,-7045.4150390625,82.14678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574158668518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336842864751815,0.2336887717247009,-4.474395609577186e-06,0.0,0.0001597570808371,0.0,0.0,9.94128131866455,0.0,0.0,0.0,0.2936692237854004,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363411754369735,-1169.5665283203125,304.1466064453125,0.6554312109947205,0.0819011256098747,0.0743012279272079,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502326488494873,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539225280284881,-2518.2392578125,304.1480712890625,0.9219385981559752,0.2281786650419235,0.1599625498056411,293.1414794921875,297.1499938964844,293.1499938964844,0.1771053224802017,-3813.293701171875,304.1484375,0.9615322351455688,0.2553502023220062,0.2422201037406921,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919713199138,-76.01001739501953,291.4156799316406,0.5502326488494873,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981772482395172,0.8306838870048523,0.8306838870048523,1.0,1.0,-0.9043230414390564,0.3721126019954681,0.5322104692459106,0.1838107705116272,0.0,0.0,0.3258472383022308,27.90851211547852,37.0,-1.368257999420166,-7082.8798828125,84.90801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581751257181167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355934977531433,0.2355979830026626,-4.479109520616476e-06,0.0,0.0001605276484042,0.0,0.0,10.040236473083496,0.0,0.0,0.0,0.2940713167190552,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363411754369735,-1169.5665283203125,304.1466064453125,0.6554312109947205,0.0819011256098747,0.0743012279272079,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502326488494873,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539225280284881,-2518.2392578125,304.1480712890625,0.9219385981559752,0.2281786650419235,0.1599625498056411,293.1414794921875,297.1499938964844,293.1499938964844,0.1771053224802017,-3813.293701171875,304.1484375,0.9615322351455688,0.2553502023220062,0.2422201037406921,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919713199138,-76.01001739501953,291.4156799316406,0.5502326488494873,0.050000000745058,0.2288253605365753,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981772482395172,0.8306838870048523,0.8306838870048523,1.0,1.0,-0.9043230414390564,0.3721126019954681,0.5322104692459106,0.1838107705116272,0.0,0.0,0.3258472383022308,27.90851211547852,37.0,-1.368257999420166,-7082.8798828125,84.90801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581751257181167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355934977531433,0.2355979830026626,-4.479109520616476e-06,0.0,0.0001605276484042,0.0,0.0,10.040236473083496,0.0,0.0,0.0,0.2940713167190552,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370799824595451,-1181.688720703125,304.1465148925781,0.6481954455375671,0.0826752558350563,0.0750663727521896,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407302379608154,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543426662683487,-2523.749267578125,304.14801025390625,0.9076159596443176,0.2285939157009124,0.16030153632164,293.14080810546875,297.1499938964844,293.1499938964844,0.1774871796369552,-3819.8828125,304.1483154296875,0.9471480846405028,0.2557005882263183,0.2426228672266006,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3737487792969,0.5407302379608154,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394470214844,293.4483947753906,291.1332092285156,1.0,0.2017107158899307,0.8306416869163513,0.8306416869163513,1.0,1.0,-0.9066398739814758,0.3734194636344909,0.5332204699516296,0.1835802495479583,0.0,0.0,0.3281360864639282,29.78730010986328,40.0,-1.2797647714614868,-7122.2314453125,88.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589837074279785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376278489828109,0.2376323342323303,-4.484198143472895e-06,0.0,0.0001613482454558,0.0,0.0,10.146203994750977,0.0,0.0,0.0,0.2945025563240051,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370799824595451,-1181.688720703125,304.1465148925781,0.6481954455375671,0.0826752558350563,0.0750663727521896,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407302379608154,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543426662683487,-2523.749267578125,304.14801025390625,0.9076159596443176,0.2285939157009124,0.16030153632164,293.14080810546875,297.1499938964844,293.1499938964844,0.1774871796369552,-3819.8828125,304.1483154296875,0.9471480846405028,0.2557005882263183,0.2426228672266006,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3737487792969,0.5407302379608154,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394470214844,293.4483947753906,291.1332092285156,1.0,0.2017107158899307,0.8306416869163513,0.8306416869163513,1.0,1.0,-0.9066398739814758,0.3734194636344909,0.5332204699516296,0.1835802495479583,0.0,0.0,0.3281360864639282,29.78730010986328,40.0,-1.2797647714614868,-7122.2314453125,88.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589837074279785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376278489828109,0.2376323342323303,-4.484198143472895e-06,0.0,0.0001613482454558,0.0,0.0,10.146203994750977,0.0,0.0,0.0,0.2945025563240051,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378744564950466,-1194.684326171875,304.1463317871094,0.6409536004066467,0.0835346058011055,0.0758928507566452,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311067700386047,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548284292221069,-2530.116455078125,304.1478576660156,0.8941773176193237,0.2291250824928283,0.1607077419757843,293.1399230957031,297.1499938964844,293.1499938964844,0.1778996288776397,-3826.98193359375,304.148193359375,0.9314694404602052,0.256112664937973,0.243075892329216,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311067700386047,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204345703125,293.45721435546875,291.13330078125,1.0,0.2056543678045272,0.8305842280387878,0.8305842280387878,1.0,1.0,-0.9092441201210022,0.3748872578144073,0.5343568325042725,0.1833213567733764,0.0,0.0,0.3303954005241394,31.935009002685547,43.0,-0.046284731477499,-7161.65673828125,92.0586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598428189754486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397152930498123,0.2397197782993316,-4.48959235654911e-06,0.0,0.0001622201380087,0.0,0.0,10.255729675292969,0.0,0.0,0.0,0.2949487864971161,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378744564950466,-1194.684326171875,304.1463317871094,0.6409536004066467,0.0835346058011055,0.0758928507566452,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311067700386047,0.050000000745058,0.0483971536159515,293.12554931640625,297.1499938964844,293.1499938964844,0.1548284292221069,-2530.116455078125,304.1478576660156,0.8941773176193237,0.2291250824928283,0.1607077419757843,293.1399230957031,297.1499938964844,293.1499938964844,0.1778996288776397,-3826.98193359375,304.148193359375,0.9314694404602052,0.256112664937973,0.243075892329216,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311067700386047,0.050000000745058,0.2295752614736557,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204345703125,293.45721435546875,291.13330078125,1.0,0.2056543678045272,0.8305842280387878,0.8305842280387878,1.0,1.0,-0.9092441201210022,0.3748872578144073,0.5343568325042725,0.1833213567733764,0.0,0.0,0.3303954005241394,31.935009002685547,43.0,-0.046284731477499,-7161.65673828125,92.0586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598428189754486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397152930498123,0.2397197782993316,-4.48959235654911e-06,0.0,0.0001622201380087,0.0,0.0,10.255729675292969,0.0,0.0,0.0,0.2949487864971161,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387268364429473,-1208.6099853515625,304.1461486816406,0.6340166926383972,0.0844120979309082,0.0767741203308105,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554139405488968,-2537.806640625,304.1476135253906,0.8811643123626709,0.2297297716140747,0.1611900776624679,293.1390380859375,297.1499938964844,293.1499938964844,0.1783708035945892,-3835.10888671875,304.14801025390625,0.915804088115692,0.2565495371818542,0.2435812205076217,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.209904283285141,0.8305268287658691,0.8305268287658691,1.0,1.0,-0.9121283292770386,0.3765110373497009,0.5356172919273376,0.1830398887395858,0.0,0.0,0.332731157541275,34.304622650146484,46.0,-1.2176011800765991,-7202.65576171875,96.29944610595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607489734888076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417940646409988,0.2417985647916793,-4.49495291832136e-06,0.0,0.0001631397753953,0.0,0.0,10.365205764770508,0.0,0.0,0.0,0.2953970730304718,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387268364429473,-1208.6099853515625,304.1461486816406,0.6340166926383972,0.0844120979309082,0.0767741203308105,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554139405488968,-2537.806640625,304.1476135253906,0.8811643123626709,0.2297297716140747,0.1611900776624679,293.1390380859375,297.1499938964844,293.1499938964844,0.1783708035945892,-3835.10888671875,304.14801025390625,0.915804088115692,0.2565495371818542,0.2435812205076217,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.209904283285141,0.8305268287658691,0.8305268287658691,1.0,1.0,-0.9121283292770386,0.3765110373497009,0.5356172919273376,0.1830398887395858,0.0,0.0,0.332731157541275,34.304622650146484,46.0,-1.2176011800765991,-7202.65576171875,96.29944610595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607489734888076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417940646409988,0.2417985647916793,-4.49495291832136e-06,0.0,0.0001631397753953,0.0,0.0,10.365205764770508,0.0,0.0,0.0,0.2953970730304718,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391483977437019,-1215.4918212890625,304.1460876464844,0.630620539188385,0.0848367288708686,0.0772072672843933,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557261794805526,-2541.907958984375,304.1474609375,0.874850332736969,0.2300447970628738,0.1614430695772171,293.138671875,297.1499938964844,293.1499938964844,0.1786114871501922,-3839.26025390625,304.1479187011719,0.9083906412124634,0.2567604184150696,0.2438324987888336,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.4596862792969,291.1317443847656,1.0,0.2121144086122512,0.8304980993270874,0.8304980993270874,1.0,1.0,-0.9135943055152892,0.3773444890975952,0.5362498164176941,0.1828757524490356,0.0,0.0,0.3340096771717071,35.56370162963867,46.0,-1.5264817476272583,-7224.7607421875,98.54981231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1612205803394317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429406940937042,0.2429451942443847,-4.497820100368699e-06,0.0,0.0001636183878872,0.0,0.0,10.425578117370604,0.0,0.0,0.0,0.2956428229808807,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395628362894058,-1222.250732421875,304.1460266113281,0.6272775530815125,0.0852518081665039,0.0776332095265388,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633877754211,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560465395450592,-2546.110107421875,304.1473388671875,0.868722140789032,0.230370819568634,0.1617040187120437,293.13836669921875,297.1499938964844,293.1499938964844,0.1788468956947326,-3843.31201171875,304.1478881835937,0.9015302658081056,0.2569647133350372,0.2440795004367828,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633877754211,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.27325439453125,293.4591369628906,291.13116455078125,1.0,0.2143672704696655,0.8304593563079834,0.8304593563079834,1.0,1.0,-0.9150678515434264,0.3781876266002655,0.5368801951408386,0.1826946437358856,0.0,0.0,0.3353173434734344,36.8658332824707,49.0,-1.4922233819961548,-7247.52001953125,100.87569427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617062240839004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441368103027343,0.2441413104534149,-4.500860541156726e-06,0.0,0.0001641112467041,0.0,0.0,10.488801956176758,0.0,0.0,0.0,0.2959002256393432,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403718538582325,-1235.429931640625,304.14599609375,0.6207361221313477,0.0860565900802612,0.0784653723239898,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.15672068297863,-2554.939208984375,304.1470947265625,0.8571438789367676,0.231067806482315,0.1622572839260101,293.13787841796875,297.1499938964844,293.1499938964844,0.1793008744716644,-3851.105224609375,304.1478271484375,0.888637125492096,0.2573540210723877,0.2445595264434814,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189669609069824,0.8303818702697754,0.8303818702697754,1.0,1.0,-0.918042540550232,0.3799054324626922,0.5381370782852173,0.1822876334190368,0.0,0.0,0.3379805982112884,39.58124542236328,52.0,-1.136539101600647,-7293.970703125,105.72852325439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.162720650434494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466044723987579,0.2466089874505996,-4.507285666477401e-06,0.0,0.0001651407656027,0.0,0.0,10.620030403137209,0.0,0.0,0.0,0.2964360415935516,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403718538582325,-1235.429931640625,304.14599609375,0.6207361221313477,0.0860565900802612,0.0784653723239898,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.15672068297863,-2554.939208984375,304.1470947265625,0.8571438789367676,0.231067806482315,0.1622572839260101,293.13787841796875,297.1499938964844,293.1499938964844,0.1793008744716644,-3851.105224609375,304.1478271484375,0.888637125492096,0.2573540210723877,0.2445595264434814,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189669609069824,0.8303818702697754,0.8303818702697754,1.0,1.0,-0.918042540550232,0.3799054324626922,0.5381370782852173,0.1822876334190368,0.0,0.0,0.3379805982112884,39.58124542236328,52.0,-1.136539101600647,-7293.970703125,105.72852325439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.162720650434494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466044723987579,0.2466089874505996,-4.507285666477401e-06,0.0,0.0001651407656027,0.0,0.0,10.620030403137209,0.0,0.0,0.0,0.2964360415935516,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411579012870788,-1248.2242431640625,304.1460266113281,0.6142953634262085,0.0868323445320129,0.0792746543884277,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039000511169,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574566960334777,-2564.5654296875,304.1468505859375,0.8465690016746521,0.2318444401025772,0.162865400314331,293.1376037597656,297.1499938964844,293.1499938964844,0.179734781384468,-3858.533935546875,304.1478271484375,0.8765289187431335,0.2577197849750519,0.2450214326381683,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039000511169,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.45294189453125,291.1299133300781,1.0,0.2236445099115371,0.8303044438362122,0.8303044438362122,1.0,1.0,-0.9210671782493592,0.3816684782505035,0.5393986701965332,0.1818306446075439,0.0,0.0,0.3406905829906463,42.418495178222656,40.0,-0.7037965059280396,-7341.380859375,110.8133316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637900918722152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491478770971298,0.2491523921489715,-4.514028205448994e-06,0.0,0.0001662261202,0.0,0.0,10.756199836730955,0.0,0.0,0.0,0.2969931364059448,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411579012870788,-1248.2242431640625,304.1460266113281,0.6142953634262085,0.0868323445320129,0.0792746543884277,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039000511169,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574566960334777,-2564.5654296875,304.1468505859375,0.8465690016746521,0.2318444401025772,0.162865400314331,293.1376037597656,297.1499938964844,293.1499938964844,0.179734781384468,-3858.533935546875,304.1478271484375,0.8765289187431335,0.2577197849750519,0.2450214326381683,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039000511169,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.45294189453125,291.1299133300781,1.0,0.2236445099115371,0.8303044438362122,0.8303044438362122,1.0,1.0,-0.9210671782493592,0.3816684782505035,0.5393986701965332,0.1818306446075439,0.0,0.0,0.3406905829906463,42.418495178222656,40.0,-0.7037965059280396,-7341.380859375,110.8133316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637900918722152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491478770971298,0.2491523921489715,-4.514028205448994e-06,0.0,0.0001662261202,0.0,0.0,10.756199836730955,0.0,0.0,0.0,0.2969931364059448,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418559461832046,-1259.56298828125,304.14617919921875,0.6176511645317078,0.0876986533403396,0.0799980163574218,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379248142242,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581994444131851,-2574.2421875,304.14666748046875,0.8496065735816956,0.2328357100486755,0.1634909808635711,293.13690185546875,297.1499938964844,293.1499938964844,0.1800707876682281,-3864.224365234375,304.14801025390625,0.879165768623352,0.2581729292869568,0.2453926652669906,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379248142242,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982116699219,293.447265625,291.1307983398437,1.0,0.2225610762834549,0.8302136659622192,0.8302136659622192,1.0,1.0,-0.922993302345276,0.3829758465290069,0.5400174856185913,0.1810533106327057,0.0,0.0,0.3432779908180237,41.90666198730469,28.0,1.3668211698532104,-7385.15625,110.4275131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649036407470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251680314540863,0.2516848444938659,-4.520962193055311e-06,0.0,0.0001673562364885,0.0,0.0,10.8929443359375,0.0,0.0,0.0,0.2975530326366424,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418559461832046,-1259.56298828125,304.14617919921875,0.6176511645317078,0.0876986533403396,0.0799980163574218,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379248142242,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581994444131851,-2574.2421875,304.14666748046875,0.8496065735816956,0.2328357100486755,0.1634909808635711,293.13690185546875,297.1499938964844,293.1499938964844,0.1800707876682281,-3864.224365234375,304.14801025390625,0.879165768623352,0.2581729292869568,0.2453926652669906,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379248142242,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982116699219,293.447265625,291.1307983398437,1.0,0.2225610762834549,0.8302136659622192,0.8302136659622192,1.0,1.0,-0.922993302345276,0.3829758465290069,0.5400174856185913,0.1810533106327057,0.0,0.0,0.3432779908180237,41.90666198730469,28.0,1.3668211698532104,-7385.15625,110.4275131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649036407470703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251680314540863,0.2516848444938659,-4.520962193055311e-06,0.0,0.0001673562364885,0.0,0.0,10.8929443359375,0.0,0.0,0.0,0.2975530326366424,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425797849893569,-1271.3155517578125,304.146240234375,0.6295322179794312,0.0887156873941421,0.0807572603225708,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590505093336105,-2585.317138671875,304.1463623046875,0.8651009202003479,0.2340877801179886,0.1642249822616577,293.1355895996094,297.1499938964844,293.1499938964844,0.180410698056221,-3869.97216796875,304.1481018066406,0.8950566053390503,0.2587724924087524,0.2457958459854126,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173100560903549,0.8301228880882263,0.8301228880882263,1.0,1.0,-0.9243641495704652,0.3840710818767547,0.5402930974960327,0.1800674498081207,0.0,0.0,0.345447689294815,38.57152938842773,25.0,2.5363216400146484,-7423.31982421875,105.48003387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660285741090774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538636922836303,0.2538682222366333,-4.527342298388248e-06,0.0,0.0001684978924458,0.0,0.0,11.012303352355955,0.0,0.0,0.0,0.298045665025711,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425797849893569,-1271.3155517578125,304.146240234375,0.6295322179794312,0.0887156873941421,0.0807572603225708,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590505093336105,-2585.317138671875,304.1463623046875,0.8651009202003479,0.2340877801179886,0.1642249822616577,293.1355895996094,297.1499938964844,293.1499938964844,0.180410698056221,-3869.97216796875,304.1481018066406,0.8950566053390503,0.2587724924087524,0.2457958459854126,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173100560903549,0.8301228880882263,0.8301228880882263,1.0,1.0,-0.9243641495704652,0.3840710818767547,0.5402930974960327,0.1800674498081207,0.0,0.0,0.345447689294815,38.57152938842773,25.0,2.5363216400146484,-7423.31982421875,105.48003387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660285741090774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538636922836303,0.2538682222366333,-4.527342298388248e-06,0.0,0.0001684978924458,0.0,0.0,11.012303352355955,0.0,0.0,0.0,0.298045665025711,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429773405194282,-1277.7828369140625,304.1462097167969,0.6361525654792786,0.0892616361379623,0.0811740234494209,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131983757019043,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595419496297836,-2591.719970703125,304.1461181640625,0.8740628957748413,0.2347849607467651,0.1646460443735122,293.1347961425781,297.1499938964844,293.1499938964844,0.1806164234876632,-3873.478759765625,304.1480712890625,0.9040762186050416,0.259110152721405,0.2460361719131469,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131983757019043,0.050000000745058,0.2304918467998504,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1585998535156,293.43719482421875,291.1337890625,1.0,0.2148155122995376,0.8300774693489075,0.8300774693489075,1.0,1.0,-0.9251933693885804,0.3846873641014099,0.5405060052871704,0.1795917898416519,0.0,0.0,0.3464477956295013,36.86167526245117,25.0,2.3552277088165283,-7442.02294921875,102.96412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.1665837913751602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548578977584839,0.2548624277114868,-4.530232672550483e-06,0.0,0.0001690613717073,0.0,0.0,11.066789627075195,0.0,0.0,0.0,0.2982707321643829,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433967038989067,-1284.615234375,304.1461486816406,0.643005907535553,0.0898238644003868,0.0816114693880081,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185383558273315,0.050000000745058,0.0485267117619514,293.1166381835937,297.1499938964844,293.1499938964844,0.1600751429796219,-2598.669677734375,304.1458435058594,0.8832839131355286,0.2355161756277084,0.1650968194007873,293.13397216796875,297.1499938964844,293.1499938964844,0.1808491349220276,-3877.462646484375,304.1479797363281,0.9137863516807556,0.2594656944274902,0.2462994307279586,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185383558273315,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455078125,293.434326171875,291.1342163085937,1.0,0.212331622838974,0.830032467842102,0.830032467842102,1.0,1.0,-0.926136314868927,0.3853517174720764,0.5407845973968506,0.1791460216045379,0.0,0.0,0.3474503457546234,35.2470703125,25.0,1.6457690000534058,-7461.001953125,100.61705780029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.1671311557292938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558279037475586,0.2558324635028839,-4.532992988970364e-06,0.0,0.0001696168765192,0.0,0.0,11.119915008544922,0.0,0.0,0.0,0.298490047454834,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.044299691915512,-1299.357177734375,304.1459045410156,0.6556295156478882,0.0909858047962188,0.0825498476624488,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467701911926,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612524390220642,-2614.010498046875,304.145263671875,0.899574875831604,0.2370590716600418,0.1660796701908111,293.1322631835937,297.1499938964844,293.1499938964844,0.1813907772302627,-3886.76611328125,304.14776611328125,0.9315521121025084,0.260217547416687,0.2468961179256439,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467701911926,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.12030029296875,293.429931640625,291.1342163085937,1.0,0.2085898220539093,0.829942524433136,0.829942524433136,1.0,1.0,-0.9284732937812804,0.3868608474731445,0.541612446308136,0.1783999651670456,0.0,0.0,0.349533349275589,32.73347854614258,25.0,0.3021768629550934,-7501.65673828125,97.12926483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682029366493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578309774398803,0.2578355073928833,-4.538514531304827e-06,0.0,0.0001707045885268,0.0,0.0,11.229520797729492,0.0,0.0,0.0,0.2989404201507568,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.044299691915512,-1299.357177734375,304.1459045410156,0.6556295156478882,0.0909858047962188,0.0825498476624488,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467701911926,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612524390220642,-2614.010498046875,304.145263671875,0.899574875831604,0.2370590716600418,0.1660796701908111,293.1322631835937,297.1499938964844,293.1499938964844,0.1813907772302627,-3886.76611328125,304.14776611328125,0.9315521121025084,0.260217547416687,0.2468961179256439,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279467701911926,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.12030029296875,293.429931640625,291.1342163085937,1.0,0.2085898220539093,0.829942524433136,0.829942524433136,1.0,1.0,-0.9284732937812804,0.3868608474731445,0.541612446308136,0.1783999651670456,0.0,0.0,0.349533349275589,32.73347854614258,25.0,0.3021768629550934,-7501.65673828125,97.12926483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682029366493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578309774398803,0.2578355073928833,-4.538514531304827e-06,0.0,0.0001707045885268,0.0,0.0,11.229520797729492,0.0,0.0,0.0,0.2989404201507568,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452635698020458,-1315.1246337890625,304.1456604003906,0.6673310995101929,0.0921910032629966,0.0835511088371276,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.162540778517723,-2630.765625,304.14471435546875,0.9145119190216064,0.238694429397583,0.1671474128961563,293.1305236816406,297.1499938964844,293.1499938964844,0.1820022463798523,-3897.26904296875,304.1474914550781,0.946684956550598,0.2610159814357757,0.2475624084472656,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0970764160156,293.42730712890625,291.1339111328125,1.0,0.2057685703039169,0.8298525810241699,0.8298525810241699,1.0,1.0,-0.9312335848808287,0.3885124623775482,0.5427210927009583,0.177859365940094,0.0,0.0,0.3516945242881775,30.82318115234375,25.0,-0.2570379078388214,-7545.00732421875,94.66311645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.169249802827835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599346041679382,0.2599391341209411,-4.54430755780777e-06,0.0,0.0001717670384095,0.0,0.0,11.345075607299805,0.0,0.0,0.0,0.2994143664836883,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452635698020458,-1315.1246337890625,304.1456604003906,0.6673310995101929,0.0921910032629966,0.0835511088371276,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.162540778517723,-2630.765625,304.14471435546875,0.9145119190216064,0.238694429397583,0.1671474128961563,293.1305236816406,297.1499938964844,293.1499938964844,0.1820022463798523,-3897.26904296875,304.1474914550781,0.946684956550598,0.2610159814357757,0.2475624084472656,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0970764160156,293.42730712890625,291.1339111328125,1.0,0.2057685703039169,0.8298525810241699,0.8298525810241699,1.0,1.0,-0.9312335848808287,0.3885124623775482,0.5427210927009583,0.177859365940094,0.0,0.0,0.3516945242881775,30.82318115234375,25.0,-0.2570379078388214,-7545.00732421875,94.66311645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.169249802827835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599346041679382,0.2599391341209411,-4.54430755780777e-06,0.0,0.0001717670384095,0.0,0.0,11.345075607299805,0.0,0.0,0.0,0.2994143664836883,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462746247649192,-1331.6964111328125,304.1454162597656,0.678089439868927,0.0934349223971366,0.0846042484045028,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639167219400406,-2648.613525390625,304.1441650390625,0.9286582469940186,0.2404101490974426,0.1682856827974319,293.1288146972656,297.1499938964844,293.1499938964844,0.1826649308204651,-3908.6337890625,304.147216796875,0.959077537059784,0.261855810880661,0.248285710811615,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036650627851486,0.8297468423843384,0.8297468423843384,1.0,1.0,-0.934325873851776,0.3902509808540344,0.5440748929977417,0.177540972828865,0.0,0.0,0.3538759648799896,29.34798812866211,25.0,-0.2186397165060043,-7589.70947265625,92.93863677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702791005373001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620903551578522,0.2620949149131775,-4.550347512122244e-06,0.0,0.0001728116476442,0.0,0.0,11.464227676391602,0.0,0.0,0.0,0.2999035716056824,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462746247649192,-1331.6964111328125,304.1454162597656,0.678089439868927,0.0934349223971366,0.0846042484045028,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639167219400406,-2648.613525390625,304.1441650390625,0.9286582469940186,0.2404101490974426,0.1682856827974319,293.1288146972656,297.1499938964844,293.1499938964844,0.1826649308204651,-3908.6337890625,304.147216796875,0.959077537059784,0.261855810880661,0.248285710811615,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036650627851486,0.8297468423843384,0.8297468423843384,1.0,1.0,-0.934325873851776,0.3902509808540344,0.5440748929977417,0.177540972828865,0.0,0.0,0.3538759648799896,29.34798812866211,25.0,-0.2186397165060043,-7589.70947265625,92.93863677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702791005373001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620903551578522,0.2620949149131775,-4.550347512122244e-06,0.0,0.0001728116476442,0.0,0.0,11.464227676391602,0.0,0.0,0.0,0.2999035716056824,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473239421844482,-1348.9354248046875,304.14520263671875,0.6878915429115295,0.0947129875421524,0.0857009589672088,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492149591445923,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653660982847213,-2667.36376953125,304.1437072753906,0.9411442875862122,0.2421951442956924,0.1694832295179367,293.12713623046875,297.1499938964844,293.1499938964844,0.1833703964948654,-3920.7109375,304.14697265625,0.9690837264060974,0.2627331018447876,0.2490577101707458,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492149591445923,0.050000000745058,0.2288607954978943,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575256347656,293.4266967773437,291.1337890625,1.0,0.2021151185035705,0.8296410441398621,0.8296410441398621,1.0,1.0,-0.9376870393753052,0.3920510709285736,0.5456359386444092,0.1774289309978485,0.0,0.0,0.3560425639152527,28.198144912719727,25.0,-0.0074951411224901,-7634.87158203125,91.77361297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712961047887802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642563581466675,0.2642609179019928,-4.556512976705562e-06,0.0,0.0001738437713356,0.0,0.0,11.584683418273926,0.0,0.0,0.0,0.3003987669944763,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473239421844482,-1348.9354248046875,304.14520263671875,0.6878915429115295,0.0947129875421524,0.0857009589672088,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492149591445923,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653660982847213,-2667.36376953125,304.1437072753906,0.9411442875862122,0.2421951442956924,0.1694832295179367,293.12713623046875,297.1499938964844,293.1499938964844,0.1833703964948654,-3920.7109375,304.14697265625,0.9690837264060974,0.2627331018447876,0.2490577101707458,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492149591445923,0.050000000745058,0.2288607954978943,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575256347656,293.4266967773437,291.1337890625,1.0,0.2021151185035705,0.8296410441398621,0.8296410441398621,1.0,1.0,-0.9376870393753052,0.3920510709285736,0.5456359386444092,0.1774289309978485,0.0,0.0,0.3560425639152527,28.198144912719727,25.0,-0.0074951411224901,-7634.87158203125,91.77361297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712961047887802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642563581466675,0.2642609179019928,-4.556512976705562e-06,0.0,0.0001738437713356,0.0,0.0,11.584683418273926,0.0,0.0,0.0,0.3003987669944763,4.0,0.0,1.0
