time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478613376617431,-1357.781982421875,304.1451110839844,0.6924276947975159,0.0953639596700668,0.0862639918923378,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518463850021362,0.050000000745058,0.0482272766530513,293.101318359375,297.1499938964844,293.1499938964844,0.1661161333322525,-2677.048095703125,304.1434936523437,0.9466856122016908,0.2431115508079528,0.1701020151376724,293.1263122558594,297.1499938964844,293.1499938964844,0.1837383210659027,-3927.001708984375,304.1468505859375,0.9733098745346068,0.2631851732730865,0.2494604736566543,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518463850021362,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.0488586425781,293.4273681640625,291.1338195800781,1.0,0.2015134990215301,0.8295881748199463,0.8295881748199463,1.0,1.0,-0.9394559860229492,0.3929752707481384,0.5464807152748108,0.1774308234453201,0.0,0.0,0.3571169972419739,27.722774505615234,25.0,0.0609335489571094,-7657.5302734375,91.36404418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718010306358337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653371393680572,0.2653416991233825,-4.559617536870064e-06,0.0,0.0001743562170304,0.0,0.0,11.645048141479492,0.0,0.0,0.0,0.3006471395492553,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484061613678932,-1366.7647705078125,304.1449890136719,0.6967455148696899,0.0960220545530319,0.0868355631828308,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.554262101650238,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.1668817549943924,-2686.921875,304.1432800292969,0.9517990350723268,0.2440423369407653,0.1707325130701065,293.12548828125,297.1499938964844,293.1499938964844,0.184115931391716,-3933.454345703125,304.146728515625,0.9771096110343932,0.2636454403400421,0.2498731464147567,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.554262101650238,0.050000000745058,0.2286878526210785,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.42828369140625,291.13385009765625,1.0,0.2010055780410766,0.829525351524353,0.829525351524353,1.0,1.0,-0.9412753582000732,0.3939171433448791,0.5473582148551941,0.1774535179138183,0.0,0.0,0.3581898212432861,27.30039024353028,28.0,0.0580236203968524,-7680.2646484375,91.04739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723042577505111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664179801940918,0.2664225399494171,-4.5627325562236365e-06,0.0,0.0001748669310472,0.0,0.0,11.705568313598633,0.0,0.0,0.0,0.3008961975574493,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495367422699928,-1385.4580078125,304.144775390625,0.700893759727478,0.0973541960120201,0.0880231335759162,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643039703369,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684788763523101,-2707.48974609375,304.1428527832031,0.9555242657661438,0.2459381371736526,0.1720419526100158,293.1239318847656,297.1499938964844,293.1499938964844,0.1849225461483001,-3947.237548828125,304.146484375,0.9790810346603394,0.2645868062973022,0.250749260187149,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643039703369,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243530273437,293.4310302734375,291.13360595703125,1.0,0.2014258056879043,0.8293997049331665,0.8293997049331665,1.0,1.0,-0.9452895522117616,0.3959518373012543,0.5493377447128296,0.1776199489831924,0.0,0.0,0.3603751361370086,27.20684814453125,31.0,-0.4039084911346435,-7727.0634765625,91.69147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733088940382003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686103880405426,0.2686149477958679,-4.569037628243677e-06,0.0,0.0001758864964358,0.0,0.0,11.828692436218262,0.0,0.0,0.0,0.3014029860496521,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495367422699928,-1385.4580078125,304.144775390625,0.700893759727478,0.0973541960120201,0.0880231335759162,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643039703369,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684788763523101,-2707.48974609375,304.1428527832031,0.9555242657661438,0.2459381371736526,0.1720419526100158,293.1239318847656,297.1499938964844,293.1499938964844,0.1849225461483001,-3947.237548828125,304.146484375,0.9790810346603394,0.2645868062973022,0.250749260187149,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643039703369,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243530273437,293.4310302734375,291.13360595703125,1.0,0.2014258056879043,0.8293997049331665,0.8293997049331665,1.0,1.0,-0.9452895522117616,0.3959518373012543,0.5493377447128296,0.1776199489831924,0.0,0.0,0.3603751361370086,27.20684814453125,31.0,-0.4039084911346435,-7727.0634765625,91.69147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1733088940382003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686103880405426,0.2686149477958679,-4.569037628243677e-06,0.0,0.0001758864964358,0.0,0.0,11.828692436218262,0.0,0.0,0.0,0.3014029860496521,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507052354514598,-1404.853515625,304.1445617675781,0.7008640170097351,0.0987032428383827,0.0892521888017654,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534183502197,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701432168483734,-2728.87646484375,304.1424560546875,0.9534117579460144,0.2478685081005096,0.1733971536159515,293.1224060058594,297.1499938964844,293.1499938964844,0.1857839077711105,-3961.94580078125,304.1462097167969,0.9760143756866456,0.2655520737171173,0.2516756355762481,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534183502197,0.050000000745058,0.2287690192461013,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093688964844,293.43505859375,291.1329345703125,1.0,0.2030070573091507,0.82927405834198,0.82927405834198,1.0,1.0,-0.949654757976532,0.3981218934059143,0.5515328645706177,0.1779156327247619,0.0,0.0,0.3626837730407715,27.801258087158203,34.0,-0.8273487687110901,-7776.01904296875,93.52090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743211895227432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709289789199829,0.2709335684776306,-4.575660568661988e-06,0.0,0.000176913847099,0.0,0.0,11.95937156677246,0.0,0.0,0.0,0.3019402027130127,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507052354514598,-1404.853515625,304.1445617675781,0.7008640170097351,0.0987032428383827,0.0892521888017654,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534183502197,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701432168483734,-2728.87646484375,304.1424560546875,0.9534117579460144,0.2478685081005096,0.1733971536159515,293.1224060058594,297.1499938964844,293.1499938964844,0.1857839077711105,-3961.94580078125,304.1462097167969,0.9760143756866456,0.2655520737171173,0.2516756355762481,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534183502197,0.050000000745058,0.2287690192461013,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093688964844,293.43505859375,291.1329345703125,1.0,0.2030070573091507,0.82927405834198,0.82927405834198,1.0,1.0,-0.949654757976532,0.3981218934059143,0.5515328645706177,0.1779156327247619,0.0,0.0,0.3626837730407715,27.801258087158203,34.0,-0.8273487687110901,-7776.01904296875,93.52090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743211895227432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709289789199829,0.2709335684776306,-4.575660568661988e-06,0.0,0.000176913847099,0.0,0.0,11.95937156677246,0.0,0.0,0.0,0.3019402027130127,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519021600484848,-1424.7978515625,304.1443786621094,0.6978496313095093,0.1000683680176734,0.0905158147215843,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759401321411,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718574315309524,-2750.8466796875,304.1421203613281,0.9470381736755372,0.2498271316289901,0.1747886091470718,293.1210021972656,297.1499938964844,293.1499938964844,0.1866863816976547,-3977.33203125,304.1459655761719,0.9690880179405212,0.2665398716926574,0.2526445090770721,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759401321411,0.050000000745058,0.2289730906486511,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055005729198455,0.829128623008728,0.829128623008728,1.0,1.0,-0.9543007016181946,0.4003949761390686,0.5539056658744812,0.1783248335123062,0.0,0.0,0.3650863766670227,28.931303024291992,37.0,-0.9023962616920472,-7826.71923828125,96.2919692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753536462783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733741998672485,0.2733787894248962,-4.582723704515956e-06,0.0,0.000177961657755,0.0,0.0,12.098027229309082,0.0,0.0,0.0,0.3025101721286773,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519021600484848,-1424.7978515625,304.1443786621094,0.6978496313095093,0.1000683680176734,0.0905158147215843,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759401321411,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718574315309524,-2750.8466796875,304.1421203613281,0.9470381736755372,0.2498271316289901,0.1747886091470718,293.1210021972656,297.1499938964844,293.1499938964844,0.1866863816976547,-3977.33203125,304.1459655761719,0.9690880179405212,0.2665398716926574,0.2526445090770721,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759401321411,0.050000000745058,0.2289730906486511,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055005729198455,0.829128623008728,0.829128623008728,1.0,1.0,-0.9543007016181946,0.4003949761390686,0.5539056658744812,0.1783248335123062,0.0,0.0,0.3650863766670227,28.931303024291992,37.0,-0.9023962616920472,-7826.71923828125,96.2919692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753536462783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733741998672485,0.2733787894248962,-4.582723704515956e-06,0.0,0.000177961657755,0.0,0.0,12.098027229309082,0.0,0.0,0.0,0.3025101721286773,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531216077506542,-1445.2008056640625,304.14422607421875,0.6928765177726746,0.1014481484889984,0.091808833181858,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736108809709549,-2773.259521484375,304.1418151855469,0.9376654624938964,0.2518070936203003,0.1762084811925888,293.11962890625,297.1499938964844,293.1499938964844,0.187623843550682,-3993.2880859375,304.145751953125,0.9591647982597352,0.2675490081310272,0.2536505162715912,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.208693116903305,0.8289831876754761,0.8289831876754761,1.0,1.0,-0.9591761827468872,0.4027497172355652,0.5564265251159668,0.1788385659456253,0.0,0.0,0.3675649464130401,30.490068435668945,40.0,-0.8315589427947998,-7878.64208984375,99.83516693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764163821935653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759228050708771,0.2759273946285248,-4.5901842895546e-06,0.0,0.000179040202056,0.0,0.0,12.243504524230955,0.0,0.0,0.0,0.3031086921691894,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531216077506542,-1445.2008056640625,304.14422607421875,0.6928765177726746,0.1014481484889984,0.091808833181858,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736108809709549,-2773.259521484375,304.1418151855469,0.9376654624938964,0.2518070936203003,0.1762084811925888,293.11962890625,297.1499938964844,293.1499938964844,0.187623843550682,-3993.2880859375,304.145751953125,0.9591647982597352,0.2675490081310272,0.2536505162715912,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.208693116903305,0.8289831876754761,0.8289831876754761,1.0,1.0,-0.9591761827468872,0.4027497172355652,0.5564265251159668,0.1788385659456253,0.0,0.0,0.3675649464130401,30.490068435668945,40.0,-0.8315589427947998,-7878.64208984375,99.83516693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764163821935653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759228050708771,0.2759273946285248,-4.5901842895546e-06,0.0,0.000179040202056,0.0,0.0,12.243504524230955,0.0,0.0,0.0,0.3031086921691894,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537383705377578,-1455.5537109375,304.1441650390625,0.6899155378341675,0.1021433100104332,0.0924651622772216,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906019210815,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744995713233947,-2784.59619140625,304.1416931152344,0.932211697101593,0.2528031766414642,0.1769269853830337,293.1189880371094,297.1499938964844,293.1499938964844,0.1881043463945388,-4001.456298828125,304.1456604003906,0.9533241987228394,0.2680613398551941,0.2541662156581878,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906019210815,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,293.4499206542969,291.13140869140625,1.0,0.2104997187852859,0.8289104700088501,0.8289104700088501,1.0,1.0,-0.9616878628730774,0.4039523303508758,0.5577355623245239,0.17913219332695,0.0,0.0,0.3688277304172516,31.4052734375,40.0,-0.7593523263931274,-7904.97998046875,101.85714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769614368677139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772322595119476,0.2772368490695953,-4.594054189510644e-06,0.0,0.0001795933640096,0.0,0.0,12.318628311157228,0.0,0.0,0.0,0.3034178912639618,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.054359033703804,-1465.9957275390625,304.14410400390625,0.686766505241394,0.1028417646884918,0.0931273400783538,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304253697395325,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1753946095705032,-2795.99853515625,304.1415710449219,0.9264591336250304,0.2538021504878998,0.1776499599218368,293.11834716796875,297.1499938964844,293.1499938964844,0.1885918378829956,-4009.736083984375,304.14556884765625,0.947057008743286,0.2685785889625549,0.2546895742416382,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304253697395325,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.9708557128906,293.4535827636719,291.1311950683594,1.0,0.2124183028936386,0.8288262486457825,0.8288262486457825,1.0,1.0,-0.9642418026924132,0.4051679670810699,0.559073805809021,0.1794480383396148,0.0,0.0,0.3701019883155823,32.39697265625,43.0,-0.6689770221710205,-7931.50439453125,104.02350616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.1775162369012832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785612642765045,0.2785658538341522,-4.598008672473952e-06,0.0,0.0001801564212655,0.0,0.0,12.3951416015625,0.0,0.0,0.0,0.3037328720092773,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556105375289917,-1487.125,304.1439819335937,0.68016117811203,0.1042482778429985,0.0944679826498031,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772000938653946,-2818.95263671875,304.1413879394531,0.9146254658699036,0.2558058500289917,0.1791065484285354,293.1171264648437,297.1499938964844,293.1499938964844,0.1895865201950073,-4026.609130859375,304.1453857421875,0.933686912059784,0.2696277797222137,0.2557581961154938,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.96002197265625,293.4615173339844,291.1308898925781,1.0,0.2165344357490539,0.8286578059196472,0.8286578059196472,1.0,1.0,-0.9694628119468688,0.4076345860958099,0.5618281960487366,0.1801456362009048,0.0,0.0,0.3726735711097717,34.583003997802734,46.0,-0.4640111625194549,-7984.98974609375,108.74742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786567568778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812669277191162,0.2812715470790863,-4.606144557328662e-06,0.0,0.0001813139097066,0.0,0.0,12.551753997802734,0.0,0.0,0.0,0.3043778538703918,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556105375289917,-1487.125,304.1439819335937,0.68016117811203,0.1042482778429985,0.0944679826498031,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772000938653946,-2818.95263671875,304.1413879394531,0.9146254658699036,0.2558058500289917,0.1791065484285354,293.1171264648437,297.1499938964844,293.1499938964844,0.1895865201950073,-4026.609130859375,304.1453857421875,0.933686912059784,0.2696277797222137,0.2557581961154938,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.96002197265625,293.4615173339844,291.1308898925781,1.0,0.2165344357490539,0.8286578059196472,0.8286578059196472,1.0,1.0,-0.9694628119468688,0.4076345860958099,0.5618281960487366,0.1801456362009048,0.0,0.0,0.3726735711097717,34.583003997802734,46.0,-0.4640111625194549,-7984.98974609375,108.74742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786567568778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812669277191162,0.2812715470790863,-4.606144557328662e-06,0.0,0.0001813139097066,0.0,0.0,12.551753997802734,0.0,0.0,0.0,0.3043778538703918,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568730942904949,-1508.5450439453125,304.1438903808594,0.6734876036643982,0.1056667119264602,0.0958279892802238,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.179020270705223,-2842.0322265625,304.1412353515625,0.9033408761024476,0.2578121721744537,0.1805725693702697,293.115966796875,297.1499938964844,293.1499938964844,0.1906052976846695,-4043.86279296875,304.1452331542969,0.9200366139411926,0.270695686340332,0.2568535506725311,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501037597656,293.47021484375,291.1307067871094,1.0,0.2209354490041732,0.828489363193512,0.828489363193512,1.0,1.0,-0.9748117327690125,0.4101386070251465,0.564673125743866,0.1809258460998535,0.0,0.0,0.3752605617046356,36.9969596862793,49.0,-0.2561146914958954,-8038.8779296875,113.92585754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798382252454757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840194404125213,0.2840240597724914,-4.614535100699868e-06,0.0,0.0001825129293138,0.0,0.0,12.712240219116213,0.0,0.0,0.0,0.30503910779953,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568730942904949,-1508.5450439453125,304.1438903808594,0.6734876036643982,0.1056667119264602,0.0958279892802238,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.179020270705223,-2842.0322265625,304.1412353515625,0.9033408761024476,0.2578121721744537,0.1805725693702697,293.115966796875,297.1499938964844,293.1499938964844,0.1906052976846695,-4043.86279296875,304.1452331542969,0.9200366139411926,0.270695686340332,0.2568535506725311,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501037597656,293.47021484375,291.1307067871094,1.0,0.2209354490041732,0.828489363193512,0.828489363193512,1.0,1.0,-0.9748117327690125,0.4101386070251465,0.564673125743866,0.1809258460998535,0.0,0.0,0.3752605617046356,36.9969596862793,49.0,-0.2561146914958954,-8038.8779296875,113.92585754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798382252454757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840194404125213,0.2840240597724914,-4.614535100699868e-06,0.0,0.0001825129293138,0.0,0.0,12.712240219116213,0.0,0.0,0.0,0.30503910779953,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581437274813652,-1530.2105712890625,304.143798828125,0.6670382022857666,0.1070958822965622,0.097204603254795,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808481216430664,-2865.148193359375,304.14111328125,0.8929728269577026,0.2598152756690979,0.1820424944162368,293.1148681640625,297.1499938964844,293.1499938964844,0.191645473241806,-4061.449951171875,304.14508056640625,0.907192885875702,0.2717812061309814,0.2579728066921234,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.4796447753906,291.1307067871094,1.0,0.2255302816629409,0.8283003568649292,0.8283003568649292,1.0,1.0,-0.980262815952301,0.4126677811145782,0.5675950646400452,0.1817809641361236,0.0,0.0,0.3778421580791473,39.59280776977539,52.0,-0.0390062630176544,-8092.96484375,119.48464965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810576468706131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867979109287262,0.2868025302886963,-4.623121185431955e-06,0.0,0.0001837504823924,0.0,0.0,12.875445365905762,0.0,0.0,0.0,0.3057117760181427,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581437274813652,-1530.2105712890625,304.143798828125,0.6670382022857666,0.1070958822965622,0.097204603254795,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808481216430664,-2865.148193359375,304.14111328125,0.8929728269577026,0.2598152756690979,0.1820424944162368,293.1148681640625,297.1499938964844,293.1499938964844,0.191645473241806,-4061.449951171875,304.14508056640625,0.907192885875702,0.2717812061309814,0.2579728066921234,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.4796447753906,291.1307067871094,1.0,0.2255302816629409,0.8283003568649292,0.8283003568649292,1.0,1.0,-0.980262815952301,0.4126677811145782,0.5675950646400452,0.1817809641361236,0.0,0.0,0.3778421580791473,39.59280776977539,52.0,-0.0390062630176544,-8092.96484375,119.48464965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810576468706131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867979109287262,0.2868025302886963,-4.623121185431955e-06,0.0,0.0001837504823924,0.0,0.0,12.875445365905762,0.0,0.0,0.0,0.3057117760181427,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594202727079391,-1552.089111328125,304.14373779296875,0.6609755754470825,0.1085350438952446,0.0985957607626915,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826782375574112,-2888.232666015625,304.1410217285156,0.8830744624137878,0.2618109881877899,0.1835120320320129,293.11383056640625,297.1499938964844,293.1499938964844,0.1927052140235901,-4079.339599609375,304.1449584960937,0.8958718776702881,0.2728837430477142,0.259113997220993,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9329833984375,293.48974609375,291.1308288574219,1.0,0.230251058936119,0.8281114101409912,0.8281114101409912,1.0,1.0,-0.9857965707778932,0.4152152836322784,0.5705812573432922,0.1827071011066436,0.0,0.0,0.3803983926773071,42.33526992797852,55.0,0.159352645277977,-8147.076171875,125.3669891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823102682828903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895799279212951,0.2895845472812652,-4.631837782653747e-06,0.0,0.0001850217377068,0.0,0.0,13.04008674621582,0.0,0.0,0.0,0.3063905835151672,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594202727079391,-1552.089111328125,304.14373779296875,0.6609755754470825,0.1085350438952446,0.0985957607626915,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826782375574112,-2888.232666015625,304.1410217285156,0.8830744624137878,0.2618109881877899,0.1835120320320129,293.11383056640625,297.1499938964844,293.1499938964844,0.1927052140235901,-4079.339599609375,304.1449584960937,0.8958718776702881,0.2728837430477142,0.259113997220993,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9329833984375,293.48974609375,291.1308288574219,1.0,0.230251058936119,0.8281114101409912,0.8281114101409912,1.0,1.0,-0.9857965707778932,0.4152152836322784,0.5705812573432922,0.1827071011066436,0.0,0.0,0.3803983926773071,42.33526992797852,55.0,0.159352645277977,-8147.076171875,125.3669891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823102682828903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895799279212951,0.2895845472812652,-4.631837782653747e-06,0.0,0.0001850217377068,0.0,0.0,13.04008674621582,0.0,0.0,0.0,0.3063905835151672,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.060060229152441,-1563.10009765625,304.1437072753906,0.6581185460090637,0.1092581674456596,0.0992962345480918,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333704948425,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835929155349731,-2899.748046875,304.1409912109375,0.8783509731292725,0.2628050744533539,0.1842456310987472,293.1133117675781,297.1499938964844,293.1499938964844,0.1932420432567596,-4088.391357421875,304.1448974609375,0.8905016779899597,0.2734412252902984,0.2596922516822815,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333704948425,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.9292297363281,293.4950256347656,291.13092041015625,1.0,0.2326408177614212,0.8280168771743774,0.8280168771743774,1.0,1.0,-0.9885891675949096,0.4164938330650329,0.5720953345298767,0.1831953227519989,0.0,0.0,0.3816620707511902,43.75160598754883,55.0,0.2475067526102066,-8174.10205078125,128.4134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.182946965098381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290966272354126,0.2909709215164184,-4.6362251850951e-06,0.0,0.0001856679009506,0.0,0.0,13.122593879699709,0.0,0.0,0.0,0.3067307770252228,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607010014355182,-1574.154052734375,304.1437072753906,0.6553864479064941,0.1099835038185119,0.0999996587634086,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433299064636,0.050000000745058,0.0488976910710334,293.0790710449219,297.1499938964844,293.1499938964844,0.1845068335533142,-2911.23974609375,304.1409606933594,0.8737955689430237,0.2637963593006134,0.1849780529737472,293.1128234863281,297.1499938964844,293.1499938964844,0.1937832087278366,-4097.50927734375,304.14483642578125,0.8853079676628113,0.2740027010440826,0.2602752447128296,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433299064636,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9256896972656,293.5004577636719,291.1310729980469,1.0,0.2350415736436844,0.8279128670692444,0.8279128670692444,1.0,1.0,-0.9913963079452516,0.4177738726139068,0.573622465133667,0.1836988776922226,0.0,0.0,0.382913738489151,45.19297790527344,58.0,0.3316876590251922,-8201.0869140625,131.52175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.1835890710353851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923467457294464,0.2923513948917389,-4.640622137230821e-06,0.0,0.0001863195648184,0.0,0.0,13.205056190490724,0.0,0.0,0.0,0.3070708215236664,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619839802384376,-1596.3736572265625,304.1436462402344,0.6503027677536011,0.1114400997757911,0.1014141961932182,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863312274217605,-2934.13818359375,304.14093017578125,0.8652133345603943,0.2657694816589355,0.1864384561777115,293.11187744140625,297.1499938964844,293.1499938964844,0.1948772817850113,-4115.9228515625,304.1447448730469,0.8754875063896179,0.2751365005970001,0.2614540457725525,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.9191589355469,293.51171875,291.1314392089844,1.0,0.2398551553487777,0.8277047872543335,0.8277047872543335,1.0,1.0,-0.9970463514328004,0.4203372299671173,0.5767091512680054,0.1847510486841201,0.0,0.0,0.3853763341903686,48.13797378540039,61.0,0.4837545156478882,-8254.8994140625,137.90228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.184884563088417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950837910175323,0.2950884401798248,-4.649419679481071e-06,0.0,0.0001876343303592,0.0,0.0,13.369451522827148,0.0,0.0,0.0,0.307748794555664,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619839802384376,-1596.3736572265625,304.1436462402344,0.6503027677536011,0.1114400997757911,0.1014141961932182,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863312274217605,-2934.13818359375,304.14093017578125,0.8652133345603943,0.2657694816589355,0.1864384561777115,293.11187744140625,297.1499938964844,293.1499938964844,0.1948772817850113,-4115.9228515625,304.1447448730469,0.8754875063896179,0.2751365005970001,0.2614540457725525,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.9191589355469,293.51171875,291.1314392089844,1.0,0.2398551553487777,0.8277047872543335,0.8277047872543335,1.0,1.0,-0.9970463514328004,0.4203372299671173,0.5767091512680054,0.1847510486841201,0.0,0.0,0.3853763341903686,48.13797378540039,61.0,0.4837545156478882,-8254.8994140625,137.90228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.184884563088417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950837910175323,0.2950884401798248,-4.649419679481071e-06,0.0,0.0001876343303592,0.0,0.0,13.369451522827148,0.0,0.0,0.0,0.307748794555664,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632683783769607,-1618.7347412109375,304.1436462402344,0.6457099914550781,0.1129046157002449,0.102838397026062,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881484687328338,-2956.89208984375,304.14093017578125,0.8573301434516907,0.2677277624607086,0.1878906637430191,293.1109924316406,297.1499938964844,293.1499938964844,0.1959870308637619,-4134.57275390625,304.1446533203125,0.8664377927780151,0.2762850522994995,0.2626494765281677,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.9133605957031,293.52349853515625,291.1318664550781,1.0,0.2446616441011428,0.8274967074394226,0.8274967074394226,1.0,1.0,-1.002736210823059,0.4229021072387695,0.5798340439796448,0.1858606040477752,0.0,0.0,0.3877746760845184,51.15068435668945,64.0,0.5975824594497681,-8308.412109375,144.47605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861889213323593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977755665779114,0.2977802455425262,-4.658179932448547e-06,0.0,0.0001889580744318,0.0,0.0,13.53231716156006,0.0,0.0,0.0,0.3084204196929931,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632683783769607,-1618.7347412109375,304.1436462402344,0.6457099914550781,0.1129046157002449,0.102838397026062,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881484687328338,-2956.89208984375,304.14093017578125,0.8573301434516907,0.2677277624607086,0.1878906637430191,293.1109924316406,297.1499938964844,293.1499938964844,0.1959870308637619,-4134.57275390625,304.1446533203125,0.8664377927780151,0.2762850522994995,0.2626494765281677,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.9133605957031,293.52349853515625,291.1318664550781,1.0,0.2446616441011428,0.8274967074394226,0.8274967074394226,1.0,1.0,-1.002736210823059,0.4229021072387695,0.5798340439796448,0.1858606040477752,0.0,0.0,0.3877746760845184,51.15068435668945,64.0,0.5975824594497681,-8308.412109375,144.47605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861889213323593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977755665779114,0.2977802455425262,-4.658179932448547e-06,0.0,0.0001889580744318,0.0,0.0,13.53231716156006,0.0,0.0,0.0,0.3084204196929931,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645533502101898,-1641.221923828125,304.14361572265625,0.6415778398513794,0.1143765375018119,0.1042711585760116,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.189956709742546,-2979.480712890625,304.14093017578125,0.85011887550354,0.269669771194458,0.1893331408500671,293.1101379394531,297.1499938964844,293.1499938964844,0.1971115916967392,-4153.44482421875,304.1445617675781,0.8581479787826538,0.2774477005004883,0.2638601958751678,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.90826416015625,293.5357360839844,291.1323547363281,1.0,0.2494360953569412,0.8272689580917358,0.8272689580917358,1.0,1.0,-1.008456110954285,0.4254637658596039,0.5829923152923584,0.1870221197605133,0.0,0.0,0.3901024162769317,54.21342468261719,67.0,0.683398962020874,-8361.5537109375,151.21307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874932497739792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004125654697418,0.3004172444343567,-4.666861514124321e-06,0.0,0.0001902818185044,0.0,0.0,13.69300937652588,0.0,0.0,0.0,0.3090830147266388,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645533502101898,-1641.221923828125,304.14361572265625,0.6415778398513794,0.1143765375018119,0.1042711585760116,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.189956709742546,-2979.480712890625,304.14093017578125,0.85011887550354,0.269669771194458,0.1893331408500671,293.1101379394531,297.1499938964844,293.1499938964844,0.1971115916967392,-4153.44482421875,304.1445617675781,0.8581479787826538,0.2774477005004883,0.2638601958751678,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.90826416015625,293.5357360839844,291.1323547363281,1.0,0.2494360953569412,0.8272689580917358,0.8272689580917358,1.0,1.0,-1.008456110954285,0.4254637658596039,0.5829923152923584,0.1870221197605133,0.0,0.0,0.3901024162769317,54.21342468261719,67.0,0.683398962020874,-8361.5537109375,151.21307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874932497739792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004125654697418,0.3004172444343567,-4.666861514124321e-06,0.0,0.0001902818185044,0.0,0.0,13.69300937652588,0.0,0.0,0.0,0.3090830147266388,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658382028341293,-1663.8223876953125,304.14361572265625,0.6378661394119263,0.1158553808927536,0.1057114750146865,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917543858289718,-3001.886962890625,304.1409606933594,0.843528687953949,0.2715940475463867,0.1907644569873809,293.1093139648437,297.1499938964844,293.1499938964844,0.1982502341270446,-4172.52685546875,304.1444702148437,0.8505762815475464,0.2786237001419067,0.2650850117206573,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.54840087890625,291.1329040527344,1.0,0.2541608810424804,0.8270412683486938,0.8270412683486938,1.0,1.0,-1.014197826385498,0.4280206859111786,0.5861771702766418,0.1882330775260925,0.0,0.0,0.3923558294773102,57.3115348815918,55.0,0.7316049933433533,-8414.2646484375,158.08795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.1911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887892931699752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029873967170715,0.3029920756816864,-4.675431227951776e-06,0.0,0.0001915971224661,0.0,0.0,13.851006507873535,0.0,0.0,0.0,0.3097343444824219,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658382028341293,-1663.8223876953125,304.14361572265625,0.6378661394119263,0.1158553808927536,0.1057114750146865,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917543858289718,-3001.886962890625,304.1409606933594,0.843528687953949,0.2715940475463867,0.1907644569873809,293.1093139648437,297.1499938964844,293.1499938964844,0.1982502341270446,-4172.52685546875,304.1444702148437,0.8505762815475464,0.2786237001419067,0.2650850117206573,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.54840087890625,291.1329040527344,1.0,0.2541608810424804,0.8270412683486938,0.8270412683486938,1.0,1.0,-1.014197826385498,0.4280206859111786,0.5861771702766418,0.1882330775260925,0.0,0.0,0.3923558294773102,57.3115348815918,55.0,0.7316049933433533,-8414.2646484375,158.08795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.1911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887892931699752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029873967170715,0.3029920756816864,-4.675431227951776e-06,0.0,0.0001915971224661,0.0,0.0,13.851006507873535,0.0,0.0,0.0,0.3097343444824219,4.0,0.0,1.0
