time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664355233311653,-1674.3564453125,304.1436767578125,0.6388968229293823,0.1166038066148758,0.1063835844397544,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294360637665,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1926008760929107,-3012.399658203125,304.1410827636719,0.8441333174705505,0.2725594639778137,0.1914373338222503,293.10888671875,297.1499938964844,293.1499938964844,0.1987742930650711,-4181.27197265625,304.14453125,0.8508118391036987,0.2792210280895233,0.2656483352184295,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294360637665,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9017944335937,293.5547790527344,291.1333923339844,1.0,0.2542432844638824,0.8269274234771729,0.8269274234771729,1.0,1.0,-1.0165225267410278,0.4290598928928375,0.5874626636505127,0.1887084543704986,0.0,0.0,0.3934384286403656,57.46274566650391,55.0,1.3645024299621582,-8438.4638671875,158.9840545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894315183162689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042480945587158,0.3042528033256531,-4.679672656493494e-06,0.0,0.0001922489027492,0.0,0.0,13.92879867553711,0.0,0.0,0.0,0.3100547790527344,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670042559504509,-1684.39501953125,304.143798828125,0.6419410109519958,0.11736810952425,0.1070307940244674,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256684303283,0.050000000745058,0.0493370853364467,293.0762023925781,297.1499938964844,293.1499938964844,0.1934105902910232,-3022.426513671875,304.1412353515625,0.8474191427230835,0.2735433578491211,0.1920908838510513,293.1084289550781,297.1499938964844,293.1499938964844,0.1992594301700592,-4189.33251953125,304.1446533203125,0.8537885546684265,0.2798320949077606,0.2661838233470917,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256684303283,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.899658203125,293.5607604980469,291.134765625,1.0,0.2531976699829101,0.8268064260482788,0.8268064260482788,1.0,1.0,-1.01849365234375,0.4299460649490356,0.5885475873947144,0.1890921741724014,0.0,0.0,0.3943693935871124,56.62944412231445,43.0,2.803165912628174,-8460.5654296875,158.08026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.20849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.1900636851787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054161369800567,0.3054208159446716,-4.683792212745175e-06,0.0,0.0001928904821397,0.0,0.0,14.00157642364502,0.0,0.0,0.0,0.3103539049625397,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680960714817047,-1703.710205078125,304.14404296875,0.6530622243881226,0.1189359650015831,0.1082857698202133,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949815452098846,-3041.83642578125,304.1415405273437,0.86053866147995,0.2755587995052337,0.1933729946613311,293.107421875,297.1499938964844,293.1499938964844,0.2001706212759018,-4204.42529296875,304.1448974609375,0.8663860559463501,0.2810927033424377,0.2672106325626373,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951110839844,293.5716247558594,291.1383361816406,1.0,0.2482786029577255,0.8265644311904907,0.8265644311904907,1.0,1.0,-1.0217442512512207,0.4314143359661102,0.5903299450874329,0.1896959245204925,0.0,0.0,0.3957494497299194,52.89337921142578,31.0,4.39162540435791,-8496.9794921875,152.4750518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912734806537628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072071969509125,0.3072119057178497,-4.690671630669385e-06,0.0,0.0001941182563314,0.0,0.0,14.115089416503906,0.0,0.0,0.0,0.3108245432376861,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680960714817047,-1703.710205078125,304.14404296875,0.6530622243881226,0.1189359650015831,0.1082857698202133,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949815452098846,-3041.83642578125,304.1415405273437,0.86053866147995,0.2755587995052337,0.1933729946613311,293.107421875,297.1499938964844,293.1499938964844,0.2001706212759018,-4204.42529296875,304.1448974609375,0.8663860559463501,0.2810927033424377,0.2672106325626373,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951110839844,293.5716247558594,291.1383361816406,1.0,0.2482786029577255,0.8265644311904907,0.8265644311904907,1.0,1.0,-1.0217442512512207,0.4314143359661102,0.5903299450874329,0.1896959245204925,0.0,0.0,0.3957494497299194,52.89337921142578,31.0,4.39162540435791,-8496.9794921875,152.4750518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912734806537628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072071969509125,0.3072119057178497,-4.690671630669385e-06,0.0,0.0001941182563314,0.0,0.0,14.115089416503906,0.0,0.0,0.0,0.3108245432376861,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691526159644126,-1722.479248046875,304.1442565917969,0.6715030074119568,0.120545357465744,0.1095046922564506,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.196528822183609,-3060.93310546875,304.14178466796875,0.882871687412262,0.2776229679584503,0.1946328729391098,293.1062927246094,297.1499938964844,293.1499938964844,0.2010518312454223,-4219.01806640625,304.1451416015625,0.8882074356079102,0.2823984324932098,0.268201619386673,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.890380859375,293.5815734863281,291.1416015625,1.0,0.2403534948825836,0.8263224363327026,0.8263224363327026,1.0,1.0,-1.0243291854858398,0.4325864613056183,0.5917426943778992,0.1901510059833526,0.0,0.0,0.396697461605072,47.11957931518555,25.0,4.50275993347168,-8526.46875,143.10643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923713982105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084461092948913,0.3084507882595062,-4.695581083069556e-06,0.0,0.0001952325110323,0.0,0.0,14.194283485412598,0.0,0.0,0.0,0.3111543655395508,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691526159644126,-1722.479248046875,304.1442565917969,0.6715030074119568,0.120545357465744,0.1095046922564506,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.196528822183609,-3060.93310546875,304.14178466796875,0.882871687412262,0.2776229679584503,0.1946328729391098,293.1062927246094,297.1499938964844,293.1499938964844,0.2010518312454223,-4219.01806640625,304.1451416015625,0.8882074356079102,0.2823984324932098,0.268201619386673,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.890380859375,293.5815734863281,291.1416015625,1.0,0.2403534948825836,0.8263224363327026,0.8263224363327026,1.0,1.0,-1.0243291854858398,0.4325864613056183,0.5917426943778992,0.1901510059833526,0.0,0.0,0.396697461605072,47.11957931518555,25.0,4.50275993347168,-8526.46875,143.10643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923713982105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084461092948913,0.3084507882595062,-4.695581083069556e-06,0.0,0.0001952325110323,0.0,0.0,14.194283485412598,0.0,0.0,0.0,0.3111543655395508,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702317282557487,-1741.746826171875,304.1443786621094,0.6938163638114929,0.1221773326396942,0.1107501089572906,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.198113203048706,-3080.49365234375,304.1418762207031,0.910004496574402,0.279705286026001,0.1959130316972732,293.10516357421875,297.1499938964844,293.1499938964844,0.2019748836755752,-4234.3486328125,304.14520263671875,0.9151026606559752,0.2837344706058502,0.2692265510559082,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.231156438589096,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912475585937,291.1439819335937,1.0,0.2323833107948303,0.8260967135429382,0.8260967135429382,1.0,1.0,-1.0270158052444458,0.4337916672229767,0.5932241678237915,0.1906673461198806,0.0,0.0,0.3973400890827179,41.3675537109375,25.0,3.289461851119995,-8553.400390625,133.7528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.193329244852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092754483222961,0.3092801570892334,-4.698930752056185e-06,0.0,0.0001962046080734,0.0,0.0,14.24759578704834,0.0,0.0,0.0,0.3113771378993988,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702317282557487,-1741.746826171875,304.1443786621094,0.6938163638114929,0.1221773326396942,0.1107501089572906,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.0487304851412773,293.0737609863281,297.1499938964844,293.1499938964844,0.198113203048706,-3080.49365234375,304.1418762207031,0.910004496574402,0.279705286026001,0.1959130316972732,293.10516357421875,297.1499938964844,293.1499938964844,0.2019748836755752,-4234.3486328125,304.14520263671875,0.9151026606559752,0.2837344706058502,0.2692265510559082,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029647946357727,0.050000000745058,0.231156438589096,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912475585937,291.1439819335937,1.0,0.2323833107948303,0.8260967135429382,0.8260967135429382,1.0,1.0,-1.0270158052444458,0.4337916672229767,0.5932241678237915,0.1906673461198806,0.0,0.0,0.3973400890827179,41.3675537109375,25.0,3.289461851119995,-8553.400390625,133.7528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.193329244852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092754483222961,0.3092801570892334,-4.698930752056185e-06,0.0,0.0001962046080734,0.0,0.0,14.24759578704834,0.0,0.0,0.0,0.3113771378993988,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713684633374214,-1762.1591796875,304.14434814453125,0.7138983607292175,0.1238090693950653,0.1120553761720657,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062245368958,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997686326503753,-3100.9462890625,304.1418151855469,0.9372372031211852,0.2817648649215698,0.1972270607948303,293.1041259765625,297.1499938964844,293.1499938964844,0.2029920667409896,-4251.30810546875,304.1451110839844,0.9416503310203552,0.285080999135971,0.2703242003917694,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062245368958,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016540527344,291.1446838378906,1.0,0.2265390902757644,0.8258710503578186,0.8258710503578186,1.0,1.0,-1.0303046703338623,0.4352418184280395,0.5950628519058228,0.1913833767175674,0.0,0.0,0.3979737460613251,37.10264205932617,25.0,1.222935676574707,-8582.3828125,127.1011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941442787647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099949359893799,0.3099996149539947,-4.70148779641022e-06,0.0,0.0001970317680388,0.0,0.0,14.29294204711914,0.0,0.0,0.0,0.3115655779838562,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713684633374214,-1762.1591796875,304.14434814453125,0.7138983607292175,0.1238090693950653,0.1120553761720657,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062245368958,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997686326503753,-3100.9462890625,304.1418151855469,0.9372372031211852,0.2817648649215698,0.1972270607948303,293.1041259765625,297.1499938964844,293.1499938964844,0.2029920667409896,-4251.30810546875,304.1451110839844,0.9416503310203552,0.285080999135971,0.2703242003917694,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062245368958,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016540527344,291.1446838378906,1.0,0.2265390902757644,0.8258710503578186,0.8258710503578186,1.0,1.0,-1.0303046703338623,0.4352418184280395,0.5950628519058228,0.1913833767175674,0.0,0.0,0.3979737460613251,37.10264205932617,25.0,1.222935676574707,-8582.3828125,127.1011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941442787647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099949359893799,0.3099996149539947,-4.70148779641022e-06,0.0,0.0001970317680388,0.0,0.0,14.29294204711914,0.0,0.0,0.0,0.3115655779838562,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719507560133934,-1772.654296875,304.1443176269531,0.7222935557365417,0.1246221810579299,0.1127222627401351,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215211510658264,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006101757287979,-3111.338623046875,304.14178466796875,0.9493590593338012,0.2827800214290619,0.1978872865438461,293.1036682128906,297.1499938964844,293.1499938964844,0.2035269737243652,-4260.23583984375,304.14501953125,0.9531987309455872,0.2857550084590912,0.2708916962146759,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215211510658264,0.050000000745058,0.2300304174423217,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802490234375,293.6073303222656,291.1445617675781,1.0,0.2242091596126556,0.825758159160614,0.825758159160614,1.0,1.0,-1.0321142673492432,0.4360326826572418,0.596081554889679,0.1918002814054489,0.0,0.0,0.3983419835567474,35.419525146484375,25.0,0.3939721584320068,-8598.0908203125,124.5875015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.194504827260971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103981018066406,0.3104028105735779,-4.702788828581106e-06,0.0,0.0001973976759472,0.0,0.0,14.318012237548828,0.0,0.0,0.0,0.3116687536239624,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725391060113906,-1783.2811279296875,304.144287109375,0.7299689054489136,0.1254344135522842,0.1133965253829956,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586179733276,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014550119638443,-3121.7626953125,304.1417236328125,0.9601794481277466,0.2837865054607391,0.1985477209091186,293.10321044921875,297.1499938964844,293.1499938964844,0.2040731608867645,-4269.3486328125,304.1449279785156,0.9634366035461426,0.2864297330379486,0.2714686691761017,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586179733276,0.050000000745058,0.229753240942955,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788452148437,293.6132202148437,291.14434814453125,1.0,0.2222085297107696,0.8256412744522095,0.8256412744522095,1.0,1.0,-1.034005880355835,0.4368555247783661,0.5971503853797913,0.1922478228807449,0.0,0.0,0.3987373411655426,33.96381378173828,28.0,-0.1600928902626037,-8614.4580078125,122.48433685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948391050100326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108386397361755,0.3108433485031128,-4.704199909610907e-06,0.0,0.000197736924747,0.0,0.0,14.345398902893066,0.0,0.0,0.0,0.3117809891700744,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.073750339448452,-1805.23046875,304.1441650390625,0.7408905029296875,0.1270530819892883,0.1147859990596771,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031728625297546,-3142.939208984375,304.1416320800781,0.9738295078277588,0.285768449306488,0.1998835355043411,293.1024169921875,297.1499938964844,293.1499938964844,0.2052177637815475,-4288.44580078125,304.14471435546875,0.9761176109313964,0.287778377532959,0.2726703286170959,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258239746094,291.1434326171875,1.0,0.2201859056949615,0.8254073858261108,0.8254073858261108,1.0,1.0,-1.0382391214370728,0.4386855661869049,0.5995535850524902,0.1932903528213501,0.0,0.0,0.3996400535106659,32.255638122558594,31.0,-1.1878587007522583,-8649.486328125,120.4853286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954472959041595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118298947811126,0.3118346035480499,-4.7073726818780415e-06,0.0,0.0001983541587833,0.0,0.0,14.407106399536133,0.0,0.0,0.0,0.3120342195034027,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.073750339448452,-1805.23046875,304.1441650390625,0.7408905029296875,0.1270530819892883,0.1147859990596771,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031728625297546,-3142.939208984375,304.1416320800781,0.9738295078277588,0.285768449306488,0.1998835355043411,293.1024169921875,297.1499938964844,293.1499938964844,0.2052177637815475,-4288.44580078125,304.14471435546875,0.9761176109313964,0.287778377532959,0.2726703286170959,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258239746094,291.1434326171875,1.0,0.2201859056949615,0.8254073858261108,0.8254073858261108,1.0,1.0,-1.0382391214370728,0.4386855661869049,0.5995535850524902,0.1932903528213501,0.0,0.0,0.3996400535106659,32.255638122558594,31.0,-1.1878587007522583,-8649.486328125,120.4853286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954472959041595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118298947811126,0.3118346035480499,-4.7073726818780415e-06,0.0,0.0001983541587833,0.0,0.0,14.407106399536133,0.0,0.0,0.0,0.3120342195034027,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749901235103607,-1827.7884521484373,304.14404296875,0.7470072507858276,0.1286632716655731,0.1162093430757522,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780297279358,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049064487218856,-3164.273193359375,304.1415405273437,0.9799482226371764,0.2877060174942016,0.2012208700180053,293.1017150878906,297.1499938964844,293.1499938964844,0.2064131498336792,-4308.37353515625,304.1445007324219,0.9815144538879396,0.2891245186328888,0.2739136815071106,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780297279358,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198943644762039,0.8251734972000122,0.8251734972000122,1.0,1.0,-1.0428690910339355,0.4406746625900268,0.6021943688392639,0.1944747567176818,0.0,0.0,0.4007684290409088,31.67008399963379,34.0,-1.7963216304779053,-8687.453125,120.55380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960063129663467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130686581134796,0.3130733668804168,-4.7112757783907e-06,0.0,0.0001989214943023,0.0,0.0,14.484217643737791,0.0,0.0,0.0,0.3123500049114227,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749901235103607,-1827.7884521484373,304.14404296875,0.7470072507858276,0.1286632716655731,0.1162093430757522,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780297279358,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049064487218856,-3164.273193359375,304.1415405273437,0.9799482226371764,0.2877060174942016,0.2012208700180053,293.1017150878906,297.1499938964844,293.1499938964844,0.2064131498336792,-4308.37353515625,304.1445007324219,0.9815144538879396,0.2891245186328888,0.2739136815071106,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780297279358,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198943644762039,0.8251734972000122,0.8251734972000122,1.0,1.0,-1.0428690910339355,0.4406746625900268,0.6021943688392639,0.1944747567176818,0.0,0.0,0.4007684290409088,31.67008399963379,34.0,-1.7963216304779053,-8687.453125,120.55380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960063129663467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130686581134796,0.3130733668804168,-4.7112757783907e-06,0.0,0.0001989214943023,0.0,0.0,14.484217643737791,0.0,0.0,0.0,0.3123500049114227,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762483403086662,-1850.762939453125,304.1439208984375,0.7489803433418274,0.1302679032087326,0.1176584362983703,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042256355286,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066409885883331,-3185.5732421875,304.1414489746094,0.9806740880012512,0.2896056175231933,0.2025546729564666,293.1011047363281,297.1499938964844,293.1499938964844,0.2076417654752731,-4328.82080078125,304.144287109375,0.9816676378250122,0.2904694676399231,0.2751885652542114,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042256355286,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746337890625,293.6540832519531,291.1406555175781,1.0,0.2209368646144867,0.8249168992042542,0.8249168992042542,1.0,1.0,-1.0477911233901978,0.4427804052829742,0.6050106883049011,0.1957610696554184,0.0,0.0,0.4020905196666717,31.925125122070312,37.0,-1.9667744636535645,-8727.4951171875,122.18912506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965537518262863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145502507686615,0.3145549595355987,-4.716050170827657e-06,0.0,0.0001994770718738,0.0,0.0,14.57700252532959,0.0,0.0,0.0,0.312729924917221,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762483403086662,-1850.762939453125,304.1439208984375,0.7489803433418274,0.1302679032087326,0.1176584362983703,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042256355286,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066409885883331,-3185.5732421875,304.1414489746094,0.9806740880012512,0.2896056175231933,0.2025546729564666,293.1011047363281,297.1499938964844,293.1499938964844,0.2076417654752731,-4328.82080078125,304.144287109375,0.9816676378250122,0.2904694676399231,0.2751885652542114,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042256355286,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746337890625,293.6540832519531,291.1406555175781,1.0,0.2209368646144867,0.8249168992042542,0.8249168992042542,1.0,1.0,-1.0477911233901978,0.4427804052829742,0.6050106883049011,0.1957610696554184,0.0,0.0,0.4020905196666717,31.925125122070312,37.0,-1.9667744636535645,-8727.4951171875,122.18912506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965537518262863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145502507686615,0.3145549595355987,-4.716050170827657e-06,0.0,0.0001994770718738,0.0,0.0,14.57700252532959,0.0,0.0,0.0,0.312729924917221,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775202736258506,-1874.065185546875,304.1438293457031,0.7477424144744873,0.1318685114383697,0.1191277205944061,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980088233948,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083768993616104,-3206.846435546875,304.14141845703125,0.9774259328842164,0.2914767563343048,0.2038858234882354,293.1005859375,297.1499938964844,293.1499938964844,0.2088974714279174,-4349.68359375,304.14410400390625,0.9779037237167358,0.2918144762516022,0.2764886021614074,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980088233948,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.222993865609169,0.8246603012084961,0.8246603012084961,1.0,1.0,-1.0529396533966064,0.444980263710022,0.6079593896865845,0.1971229910850525,0.0,0.0,0.4036060571670532,32.827491760253906,40.0,-2.0108470916748047,-8769.1171875,125.05210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971225440502166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162647783756256,0.3162695169448852,-4.721662207884947e-06,0.0,0.0002000543172471,0.0,0.0,14.684972763061523,0.0,0.0,0.0,0.3131723403930664,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775202736258506,-1874.065185546875,304.1438293457031,0.7477424144744873,0.1318685114383697,0.1191277205944061,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980088233948,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083768993616104,-3206.846435546875,304.14141845703125,0.9774259328842164,0.2914767563343048,0.2038858234882354,293.1005859375,297.1499938964844,293.1499938964844,0.2088974714279174,-4349.68359375,304.14410400390625,0.9779037237167358,0.2918144762516022,0.2764886021614074,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980088233948,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.222993865609169,0.8246603012084961,0.8246603012084961,1.0,1.0,-1.0529396533966064,0.444980263710022,0.6079593896865845,0.1971229910850525,0.0,0.0,0.4036060571670532,32.827491760253906,40.0,-2.0108470916748047,-8769.1171875,125.05210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971225440502166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162647783756256,0.3162695169448852,-4.721662207884947e-06,0.0,0.0002000543172471,0.0,0.0,14.684972763061523,0.0,0.0,0.0,0.3131723403930664,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781601518392562,-1885.8153076171875,304.143798828125,0.7462252378463745,0.132667601108551,0.1198686212301254,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302820801734924,0.050000000745058,0.0484042800962924,293.0736389160156,297.1499938964844,293.1499938964844,0.2092450857162475,-3217.4697265625,304.1413879394531,0.9746096134185792,0.2924031913280487,0.204550564289093,293.100341796875,297.1499938964844,293.1499938964844,0.2095337361097335,-4360.24072265625,304.1440124511719,0.9748314023017884,0.2924872040748596,0.2771466076374054,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302820801734924,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743591308594,293.6770324707031,291.1385192871094,1.0,0.2243273258209228,0.8245319724082947,0.8245319724082947,1.0,1.0,-1.055583953857422,0.446109414100647,0.6094745397567749,0.1978276669979095,0.0,0.0,0.4044343531131744,33.47808074951172,40.0,-1.984430432319641,-8790.4677734375,126.8684539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974235028028488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172105252742767,0.3172152638435364,-4.724790414911695e-06,0.0,0.0002003597619477,0.0,0.0,14.744784355163574,0.0,0.0,0.0,0.3134174048900604,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788019672036171,-1897.6181640625,304.1437683105469,0.7442774772644043,0.1334659904241562,0.1206129938364029,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194313049316,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101127654314041,-3228.075927734375,304.1413879394531,0.9711438417434692,0.2933240532875061,0.2052145004272461,293.1001281738281,297.1499938964844,293.1499938964844,0.210174560546875,-4370.86376953125,304.1439208984375,0.9711047410964966,0.2931602299213409,0.2778091728687286,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194313049316,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744506835937,293.6849365234375,291.1378173828125,1.0,0.2258256673812866,0.8243909478187561,0.8243909478187561,1.0,1.0,-1.0582671165466309,0.4472538828849792,0.6110132336616516,0.1985447853803634,0.0,0.0,0.4053054749965668,34.23976516723633,43.0,-1.9266952276229856,-8812.119140625,128.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.3733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977395415306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182117342948913,0.318216472864151,-4.728129624709254e-06,0.0,0.0002006805007113,0.0,0.0,14.808307647705078,0.0,0.0,0.0,0.3136776387691498,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800899416208267,-1921.351806640625,304.1436767578125,0.7394796013832092,0.1350608319044113,0.1221105828881263,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.0485014766454696,293.07440185546875,297.1499938964844,293.1499938964844,0.2118450999259948,-3249.218017578125,304.141357421875,0.9626008868217468,0.2951496541500091,0.2065392881631851,293.0997009277344,297.1499938964844,293.1499938964844,0.2114677131175995,-4392.271484375,304.143798828125,0.9620190262794496,0.2945071160793304,0.2791463136672973,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.2292314618825912,0.824108898639679,0.824108898639679,1.0,1.0,-1.0637321472167969,0.4495842158794403,0.6141479015350342,0.2000134438276291,0.0,0.0,0.407163918018341,36.04939651489258,46.0,-1.7476236820220947,-8856.220703125,133.54335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984259784221649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203683197498321,0.3203730583190918,-4.735411494038999e-06,0.0,0.000201377144549,0.0,0.0,14.945839881896973,0.0,0.0,0.0,0.3142411410808563,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800899416208267,-1921.351806640625,304.1436767578125,0.7394796013832092,0.1350608319044113,0.1221105828881263,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.0485014766454696,293.07440185546875,297.1499938964844,293.1499938964844,0.2118450999259948,-3249.218017578125,304.141357421875,0.9626008868217468,0.2951496541500091,0.2065392881631851,293.0997009277344,297.1499938964844,293.1499938964844,0.2114677131175995,-4392.271484375,304.143798828125,0.9620190262794496,0.2945071160793304,0.2791463136672973,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.2292314618825912,0.824108898639679,0.824108898639679,1.0,1.0,-1.0637321472167969,0.4495842158794403,0.6141479015350342,0.2000134438276291,0.0,0.0,0.407163918018341,36.04939651489258,46.0,-1.7476236820220947,-8856.220703125,133.54335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984259784221649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203683197498321,0.3203730583190918,-4.735411494038999e-06,0.0,0.000201377144549,0.0,0.0,14.945839881896973,0.0,0.0,0.0,0.3142411410808563,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813817381858825,-1945.2147216796875,304.1436462402344,0.7339879274368286,0.136653184890747,0.1236176118254661,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858390808105,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135711461305618,-3270.239501953125,304.141357421875,0.952448844909668,0.2969547212123871,0.2078586369752884,293.0993347167969,297.1499938964844,293.1499938964844,0.2127732187509536,-4413.84423828125,304.1437072753906,0.9513016939163208,0.2958552539348602,0.2804969251155853,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858390808105,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330609709024429,0.8238268494606018,0.8238268494606018,1.0,1.0,-1.069303274154663,0.4519594013690948,0.6173439025878906,0.2015200406312942,0.0,0.0,0.4091567993164062,38.17375946044922,49.0,-1.5091264247894287,-8901.2587890625,138.8284149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991953998804092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227091133594513,0.3227138817310333,-4.743440968013601e-06,0.0,0.0002021580148721,0.0,0.0,15.09617805480957,0.0,0.0,0.0,0.314857006072998,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813817381858825,-1945.2147216796875,304.1436462402344,0.7339879274368286,0.136653184890747,0.1236176118254661,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858390808105,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135711461305618,-3270.239501953125,304.141357421875,0.952448844909668,0.2969547212123871,0.2078586369752884,293.0993347167969,297.1499938964844,293.1499938964844,0.2127732187509536,-4413.84423828125,304.1437072753906,0.9513016939163208,0.2958552539348602,0.2804969251155853,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858390808105,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330609709024429,0.8238268494606018,0.8238268494606018,1.0,1.0,-1.069303274154663,0.4519594013690948,0.6173439025878906,0.2015200406312942,0.0,0.0,0.4091567993164062,38.17375946044922,49.0,-1.5091264247894287,-8901.2587890625,138.8284149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,306.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991953998804092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227091133594513,0.3227138817310333,-4.743440968013601e-06,0.0,0.0002021580148721,0.0,0.0,15.09617805480957,0.0,0.0,0.0,0.314857006072998,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826751738786697,-1969.1597900390625,304.14361572265625,0.7282170653343201,0.1382429897785186,0.1251315921545028,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152880579233169,-3291.10595703125,304.1413879394531,0.9413219690322876,0.2987399101257324,0.2091712057590484,293.0990295410156,297.1499938964844,293.1499938964844,0.214087575674057,-4435.52392578125,304.14361572265625,0.939614713191986,0.2972045242786407,0.2818583846092224,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371944934129715,0.8235262036323547,0.8235262036323547,1.0,1.0,-1.074954867362976,0.4543675184249878,0.6205874085426331,0.2030549943447113,0.0,0.0,0.4112528264522552,40.54669952392578,52.0,-1.2097898721694946,-8947.0751953125,144.64105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000547051429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252025842666626,0.3252073526382446,-4.752131644636393e-06,0.0,0.0002030300965998,0.0,0.0,15.257524490356444,0.0,0.0,0.0,0.3155177533626556,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826751738786697,-1969.1597900390625,304.14361572265625,0.7282170653343201,0.1382429897785186,0.1251315921545028,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152880579233169,-3291.10595703125,304.1413879394531,0.9413219690322876,0.2987399101257324,0.2091712057590484,293.0990295410156,297.1499938964844,293.1499938964844,0.214087575674057,-4435.52392578125,304.14361572265625,0.939614713191986,0.2972045242786407,0.2818583846092224,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972110748291,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371944934129715,0.8235262036323547,0.8235262036323547,1.0,1.0,-1.074954867362976,0.4543675184249878,0.6205874085426331,0.2030549943447113,0.0,0.0,0.4112528264522552,40.54669952392578,52.0,-1.2097898721694946,-8947.0751953125,144.64105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000547051429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252025842666626,0.3252073526382446,-4.752131644636393e-06,0.0,0.0002030300965998,0.0,0.0,15.257524490356444,0.0,0.0,0.0,0.3155177533626556,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839684829115867,-1993.147216796875,304.1435852050781,0.7223947048187256,0.1398299187421798,0.126650258898735,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018975257874,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169936299324035,-3311.7919921875,304.14141845703125,0.9298518896102904,0.3005055785179138,0.2104757577180862,293.0987243652344,297.1499938964844,293.1499938964844,0.215408056974411,-4457.26513671875,304.1435241699219,0.927636981010437,0.2985547482967376,0.28322833776474,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018975257874,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768005371094,293.7508850097656,291.1340637207031,1.0,0.2415361255407333,0.8232255578041077,0.8232255578041077,1.0,1.0,-1.0806653499603271,0.4568011164665222,0.6238642334938049,0.2046126872301101,0.0,0.0,0.4134179055690765,43.1140022277832,55.0,-0.8866819739341736,-8993.5166015625,150.88436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.201003760099411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278099000453949,0.3278146386146545,-4.761365289596142e-06,0.0,0.0002039932587649,0.0,0.0,15.427562713623049,0.0,0.0,0.0,0.316213846206665,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839684829115867,-1993.147216796875,304.1435852050781,0.7223947048187256,0.1398299187421798,0.126650258898735,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018975257874,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169936299324035,-3311.7919921875,304.14141845703125,0.9298518896102904,0.3005055785179138,0.2104757577180862,293.0987243652344,297.1499938964844,293.1499938964844,0.215408056974411,-4457.26513671875,304.1435241699219,0.927636981010437,0.2985547482967376,0.28322833776474,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003018975257874,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768005371094,293.7508850097656,291.1340637207031,1.0,0.2415361255407333,0.8232255578041077,0.8232255578041077,1.0,1.0,-1.0806653499603271,0.4568011164665222,0.6238642334938049,0.2046126872301101,0.0,0.0,0.4134179055690765,43.1140022277832,55.0,-0.8866819739341736,-8993.5166015625,150.88436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.201003760099411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278099000453949,0.3278146386146545,-4.761365289596142e-06,0.0,0.0002039932587649,0.0,0.0,15.427562713623049,0.0,0.0,0.0,0.316213846206665,4.0,0.0,1.0
