time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846146643161773,-2005.146484375,304.1435852050781,0.7194936275482178,0.1406221538782119,0.1274107545614242,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384406089782,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178415805101394,-3322.060791015625,304.1414489746094,0.9241766333580016,0.3013810515403747,0.2111246287822723,293.0986022949219,297.1499938964844,293.1499938964844,0.2160699516534805,-4468.1484375,304.1434936523437,0.921746790409088,0.2992300987243652,0.2839159071445465,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384406089782,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.8772277832031,293.7593688964844,291.13385009765625,1.0,0.2437617629766464,0.8230752348899841,0.8230752348899841,1.0,1.0,-1.0835371017456057,0.4580252170562744,0.625511884689331,0.205398291349411,0.0,0.0,0.4145166277885437,44.45716857910156,55.0,-0.7210131287574768,-9016.9375,154.14352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015106081962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291449844837188,0.3291497528553009,-4.766148322232766e-06,0.0,0.0002045076544163,0.0,0.0,15.51515293121338,0.0,0.0,0.0,0.3165722787380218,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852603018283844,-2017.1441650390625,304.1435546875,0.7166033387184143,0.1414135098457336,0.1281716972589492,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.494060754776001,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.21868596971035,-3332.27587890625,304.1414489746094,0.918639600276947,0.3022516369819641,0.2117710411548614,293.0984802246094,297.1499938964844,293.1499938964844,0.2167325615882873,-4479.03369140625,304.1434936523437,0.9160323143005372,0.2999055683612823,0.2846048772335052,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.494060754776001,0.050000000745058,0.2318444699048996,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.8777160644531,293.7679138183594,291.1336975097656,1.0,0.2460133135318756,0.8229155540466309,0.8229155540466309,1.0,1.0,-1.0864170789718628,0.4592523574829101,0.6271647214889526,0.2061867862939834,0.0,0.0,0.4156205654144287,45.83367538452149,58.0,-0.5516123175621033,-9040.462890625,157.48275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020375728607177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304945528507232,0.3304993212223053,-4.7710209400975145e-06,0.0,0.0002050424518529,0.0,0.0,15.604052543640137,0.0,0.0,0.0,0.3169359564781189,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865550637245178,-2041.2401123046875,304.1435546875,0.7108395099639893,0.1429896205663681,0.1296928077936172,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204245179891586,-3353.31396484375,304.1413879394531,0.908313512802124,0.3040794134140014,0.2130925506353378,293.0986022949219,297.1499938964844,293.1499938964844,0.2180456817150116,-4500.58642578125,304.1434631347656,0.905406415462494,0.3011854290962219,0.2859522998332977,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505684494972229,0.8225961923599243,0.8225961923599243,1.0,1.0,-1.092196702957153,0.4617156684398651,0.6304810047149658,0.207772672176361,0.0,0.0,0.4179457724094391,48.67068099975586,61.0,-2.3813724517822266,-9091.07421875,164.37265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.64453125,18000.0,0.0,0.0,0.2031490504741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332650065422058,0.3332697749137878,-4.781002644449472e-06,0.0,0.0002061704581137,0.0,0.0,15.787273406982422,0.0,0.0,0.0,0.3176866173744201,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865550637245178,-2041.2401123046875,304.1435546875,0.7108395099639893,0.1429896205663681,0.1296928077936172,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204245179891586,-3353.31396484375,304.1413879394531,0.908313512802124,0.3040794134140014,0.2130925506353378,293.0986022949219,297.1499938964844,293.1499938964844,0.2180456817150116,-4500.58642578125,304.1434631347656,0.905406415462494,0.3011854290962219,0.2859522998332977,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505684494972229,0.8225961923599243,0.8225961923599243,1.0,1.0,-1.092196702957153,0.4617156684398651,0.6304810047149658,0.207772672176361,0.0,0.0,0.4179457724094391,48.67068099975586,61.0,-2.3813724517822266,-9091.07421875,164.37265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.64453125,18000.0,0.0,0.0,0.2031490504741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332650065422058,0.3332697749137878,-4.781002644449472e-06,0.0,0.0002061704581137,0.0,0.0,15.787273406982422,0.0,0.0,0.0,0.3176866173744201,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879619345068931,-2067.514404296875,304.1433410644531,0.7053305506706238,0.1447900086641311,0.1313277781009674,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907745838165,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222513705492019,-3375.42822265625,304.1412353515625,0.8992730379104614,0.3058096170425415,0.214440107345581,293.0995788574219,297.1499938964844,293.1499938964844,0.219267264008522,-4520.609375,304.14361572265625,0.8958611488342285,0.3022909164428711,0.2871406972408294,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907745838165,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8560791015625,293.7618713378906,291.1288452148437,1.0,0.2551578879356384,0.8222768306732178,0.8222768306732178,1.0,1.0,-1.097977876663208,0.4641807973384857,0.6337971091270447,0.209363117814064,0.0,0.0,0.4209926128387451,51.59832000732422,64.0,-3.801681041717529,-9151.744140625,171.50057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.26953125,18000.0,0.0,0.0,0.2043545246124267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368028700351715,0.3368076384067535,-4.792951131094014e-06,0.0,0.0002073938667308,0.0,0.0,16.020349502563477,0.0,0.0,0.0,0.3186367750167846,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879619345068931,-2067.514404296875,304.1433410644531,0.7053305506706238,0.1447900086641311,0.1313277781009674,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907745838165,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222513705492019,-3375.42822265625,304.1412353515625,0.8992730379104614,0.3058096170425415,0.214440107345581,293.0995788574219,297.1499938964844,293.1499938964844,0.219267264008522,-4520.609375,304.14361572265625,0.8958611488342285,0.3022909164428711,0.2871406972408294,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822907745838165,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8560791015625,293.7618713378906,291.1288452148437,1.0,0.2551578879356384,0.8222768306732178,0.8222768306732178,1.0,1.0,-1.097977876663208,0.4641807973384857,0.6337971091270447,0.209363117814064,0.0,0.0,0.4209926128387451,51.59832000732422,64.0,-3.801681041717529,-9151.744140625,171.50057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.26953125,18000.0,0.0,0.0,0.2043545246124267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368028700351715,0.3368076384067535,-4.792951131094014e-06,0.0,0.0002073938667308,0.0,0.0,16.020349502563477,0.0,0.0,0.0,0.3186367750167846,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896137654781341,-2098.38427734375,304.142822265625,0.7007092237472534,0.1468893736600875,0.1332783848047256,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237109392881393,-3392.916015625,304.1417236328125,0.8905602097511292,0.3071605265140533,0.2155172526836395,293.1008605957031,297.1499938964844,293.1499938964844,0.2203619629144668,-4538.45361328125,304.1439208984375,0.8868223428726196,0.3033110499382019,0.2882333099842071,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421630859375,293.75323486328125,291.1273498535156,1.0,0.2597475051879883,0.8219394683837891,0.8219394683837891,1.0,1.0,-1.103717565536499,0.466627836227417,0.637089729309082,0.2109442949295044,0.0,0.0,0.4241247475147247,54.596073150634766,67.0,-2.370569944381714,-9215.4873046875,178.81784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,306.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056786566972732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407180905342102,0.3407228887081146,-4.807235200132709e-06,0.0,0.0002087376924464,0.0,0.0,16.283525466918945,0.0,0.0,0.0,0.3197070658206939,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896137654781341,-2098.38427734375,304.142822265625,0.7007092237472534,0.1468893736600875,0.1332783848047256,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237109392881393,-3392.916015625,304.1417236328125,0.8905602097511292,0.3071605265140533,0.2155172526836395,293.1008605957031,297.1499938964844,293.1499938964844,0.2203619629144668,-4538.45361328125,304.1439208984375,0.8868223428726196,0.3033110499382019,0.2882333099842071,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763814806938171,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421630859375,293.75323486328125,291.1273498535156,1.0,0.2597475051879883,0.8219394683837891,0.8219394683837891,1.0,1.0,-1.103717565536499,0.466627836227417,0.637089729309082,0.2109442949295044,0.0,0.0,0.4241247475147247,54.596073150634766,67.0,-2.370569944381714,-9215.4873046875,178.81784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,306.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056786566972732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407180905342102,0.3407228887081146,-4.807235200132709e-06,0.0,0.0002087376924464,0.0,0.0,16.283525466918945,0.0,0.0,0.0,0.3197070658206939,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913335382938385,-2130.51220703125,304.142333984375,0.6965725421905518,0.1490197330713272,0.1353159844875335,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249696999788284,-3407.92138671875,304.14239501953125,0.8822036981582642,0.3083386123180389,0.2164471596479416,293.1022033691406,297.1499938964844,293.1499938964844,0.2213946282863617,-4555.25146484375,304.14422607421875,0.8783193826675415,0.3042841851711273,0.2892769575119018,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643104195594787,0.8216021060943604,0.8216021060943604,1.0,1.0,-1.109341740608215,0.4690262675285339,0.6403154134750366,0.2124963551759719,0.0,0.0,0.4272966086864471,57.64964294433594,70.0,-1.48091459274292,-9280.0390625,186.27589416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071143090724945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344722718000412,0.3447275459766388,-4.822312803298701e-06,0.0,0.0002101946884067,0.0,0.0,16.5564022064209,0.0,0.0,0.0,0.3208181262016296,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913335382938385,-2130.51220703125,304.142333984375,0.6965725421905518,0.1490197330713272,0.1353159844875335,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249696999788284,-3407.92138671875,304.14239501953125,0.8822036981582642,0.3083386123180389,0.2164471596479416,293.1022033691406,297.1499938964844,293.1499938964844,0.2213946282863617,-4555.25146484375,304.14422607421875,0.8783193826675415,0.3042841851711273,0.2892769575119018,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643104195594787,0.8216021060943604,0.8216021060943604,1.0,1.0,-1.109341740608215,0.4690262675285339,0.6403154134750366,0.2124963551759719,0.0,0.0,0.4272966086864471,57.64964294433594,70.0,-1.48091459274292,-9280.0390625,186.27589416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071143090724945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344722718000412,0.3447275459766388,-4.822312803298701e-06,0.0,0.0002101946884067,0.0,0.0,16.5564022064209,0.0,0.0,0.0,0.3208181262016296,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921208187937736,-2145.206298828125,304.1423034667969,0.6944294571876526,0.1498823016881942,0.1362380385398864,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667527377605438,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255755960941314,-3415.156005859375,304.1426696777344,0.8781781196594238,0.3088938593864441,0.2168840616941452,293.1028747558594,297.1499938964844,293.1499938964844,0.2219125926494598,-4563.6982421875,304.1443176269531,0.8742542266845703,0.3047585785388946,0.2897869944572449,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667527377605438,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.81134033203125,293.7235412597656,291.12530517578125,1.0,0.2665729224681854,0.821433424949646,0.821433424949646,1.0,1.0,-1.11199688911438,0.4701577126979828,0.6418392062187195,0.2132309824228286,0.0,0.0,0.4290117919445038,59.199737548828125,70.0,-2.934361457824707,-9314.509765625,190.02658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,306.4075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.099609375,18000.0,0.0,0.0,0.2078721970319748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468087017536163,0.3468135297298431,-4.830117632081965e-06,0.0,0.0002109638589899,0.0,0.0,16.699296951293945,0.0,0.0,0.0,0.3214009702205658,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927783474326133,-2157.46044921875,304.1425170898437,0.6920453310012817,0.1505844891071319,0.1369953900575637,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631625115871429,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261809557676315,-3422.39990234375,304.1429138183594,0.8742492198944092,0.3094376027584076,0.2173109203577041,293.103515625,297.1499938964844,293.1499938964844,0.2224380820989608,-4572.28515625,304.1444091796875,0.8702976703643799,0.3052265346050262,0.2902913987636566,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631625115871429,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049560546875,291.1235046386719,1.0,0.2688161730766296,0.8212571740150452,0.8212571740150452,1.0,1.0,-1.1144413948059082,0.4711976647377014,0.6432437300682068,0.2139069437980651,0.0,0.0,0.4309370517730713,60.768592834472656,73.0,-3.652700662612915,-9350.890625,193.76319885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.341796875,18000.0,0.0,0.0,0.208658367395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491345942020416,0.3491394519805908,-4.838540007767733e-06,0.0,0.00021176172595,0.0,0.0,16.858476638793945,0.0,0.0,0.0,0.3220484554767608,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938398763537406,-2177.16455078125,304.14324951171875,0.6870211362838745,0.1517577916383743,0.1382268965244293,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560068249702453,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273210287094116,-3435.99658203125,304.14337158203125,0.8667768239974976,0.3105035722255707,0.2181478142738342,293.10479736328125,297.1499938964844,293.1499938964844,0.223427727818489,-4588.38623046875,304.1446228027344,0.8627850413322449,0.3061439096927643,0.2912838459014892,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560068249702453,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.66912841796875,291.1224975585937,1.0,0.2732388377189636,0.820904552936554,0.820904552936554,1.0,1.0,-1.1189597845077517,0.4731181561946869,0.645841658115387,0.2151557654142379,0.0,0.0,0.4347395300865173,63.9349479675293,76.0,-1.4417144060134888,-9424.9443359375,201.21766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103191763162613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540999889373779,0.3541048467159271,-4.8574597713013645e-06,0.0,0.0002134472306352,0.0,0.0,17.203880310058594,0.0,0.0,0.0,0.3234439790248871,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938398763537406,-2177.16455078125,304.14324951171875,0.6870211362838745,0.1517577916383743,0.1382268965244293,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560068249702453,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273210287094116,-3435.99658203125,304.14337158203125,0.8667768239974976,0.3105035722255707,0.2181478142738342,293.10479736328125,297.1499938964844,293.1499938964844,0.223427727818489,-4588.38623046875,304.1446228027344,0.8627850413322449,0.3061439096927643,0.2912838459014892,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560068249702453,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.66912841796875,291.1224975585937,1.0,0.2732388377189636,0.820904552936554,0.820904552936554,1.0,1.0,-1.1189597845077517,0.4731181561946869,0.645841658115387,0.2151557654142379,0.0,0.0,0.4347395300865173,63.9349479675293,76.0,-1.4417144060134888,-9424.9443359375,201.21766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103191763162613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540999889373779,0.3541048467159271,-4.8574597713013645e-06,0.0,0.0002134472306352,0.0,0.0,17.203880310058594,0.0,0.0,0.0,0.3234439790248871,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947506874799728,-2194.023193359375,304.1439819335937,0.6821010708808899,0.1527948528528213,0.1392977684736251,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742751121521,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283964902162552,-3448.791259765625,304.143798828125,0.8598607778549194,0.311542272567749,0.2189661860466003,293.1060485839844,297.1499938964844,293.1499938964844,0.2243591248989105,-4603.48486328125,304.1448669433594,0.855839192867279,0.3070379495620727,0.2922543883323669,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742751121521,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775734663009643,0.8205519914627075,0.8205519914627075,1.0,1.0,-1.1232410669326782,0.4749371111392975,0.6483039259910583,0.2163390219211578,0.0,0.0,0.438296228647232,67.11382293701172,79.0,0.5143424868583679,-9495.0576171875,208.674545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.369140625,18000.0,0.0,0.0,0.2120762169361114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588583767414093,0.3588632345199585,-4.876684670307441e-06,0.0,0.0002152303932234,0.0,0.0,17.541826248168945,0.0,0.0,0.0,0.3248110711574554,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947506874799728,-2194.023193359375,304.1439819335937,0.6821010708808899,0.1527948528528213,0.1392977684736251,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742751121521,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283964902162552,-3448.791259765625,304.143798828125,0.8598607778549194,0.311542272567749,0.2189661860466003,293.1060485839844,297.1499938964844,293.1499938964844,0.2243591248989105,-4603.48486328125,304.1448669433594,0.855839192867279,0.3070379495620727,0.2922543883323669,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742751121521,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775734663009643,0.8205519914627075,0.8205519914627075,1.0,1.0,-1.1232410669326782,0.4749371111392975,0.6483039259910583,0.2163390219211578,0.0,0.0,0.438296228647232,67.11382293701172,79.0,0.5143424868583679,-9495.0576171875,208.674545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.369140625,18000.0,0.0,0.0,0.2120762169361114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588583767414093,0.3588632345199585,-4.876684670307441e-06,0.0,0.0002152303932234,0.0,0.0,17.541826248168945,0.0,0.0,0.0,0.3248110711574554,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955956950783729,-2209.64990234375,304.1445617675781,0.6774483323097229,0.153766855597496,0.1402997225522995,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.443539559841156,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294286489486694,-3461.059326171875,304.1441345214844,0.8534721732139587,0.3125515580177307,0.2197645306587219,293.10723876953125,297.1499938964844,293.1499938964844,0.2252558767795562,-4618.0,304.14508056640625,0.8494300246238708,0.3079111278057098,0.2932047545909881,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.443539559841156,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.6070251464844,291.1246337890625,1.0,0.2818203866481781,0.8201981782913208,0.8201981782913208,1.0,1.0,-1.1273919343948364,0.4767006337642669,0.6506913304328918,0.2174859195947647,0.0,0.0,0.4416207075119018,70.2930679321289,67.0,1.758175253868103,-9562.3388671875,216.1416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138907015323639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633806705474853,0.3633855879306793,-4.895367055723909e-06,0.0,0.0002170718798879,0.0,0.0,17.867538452148438,0.0,0.0,0.0,0.3261254131793976,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955956950783729,-2209.64990234375,304.1445617675781,0.6774483323097229,0.153766855597496,0.1402997225522995,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.443539559841156,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294286489486694,-3461.059326171875,304.1441345214844,0.8534721732139587,0.3125515580177307,0.2197645306587219,293.10723876953125,297.1499938964844,293.1499938964844,0.2252558767795562,-4618.0,304.14508056640625,0.8494300246238708,0.3079111278057098,0.2932047545909881,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.443539559841156,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.6070251464844,291.1246337890625,1.0,0.2818203866481781,0.8201981782913208,0.8201981782913208,1.0,1.0,-1.1273919343948364,0.4767006337642669,0.6506913304328918,0.2174859195947647,0.0,0.0,0.4416207075119018,70.2930679321289,67.0,1.758175253868103,-9562.3388671875,216.1416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138907015323639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633806705474853,0.3633855879306793,-4.895367055723909e-06,0.0,0.0002170718798879,0.0,0.0,17.867538452148438,0.0,0.0,0.0,0.3261254131793976,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962783396244049,-2222.206787109375,304.1452331542969,0.6807827353477478,0.1547330021858215,0.1411255598068237,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996551990509,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302782535552978,-3471.064697265625,304.1446838378906,0.8565546274185181,0.3135909736156463,0.2204466313123703,293.10821533203125,297.1499938964844,293.1499938964844,0.2259659171104431,-4629.3603515625,304.1455383300781,0.8523522615432739,0.3087918162345886,0.2939901947975158,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996551990509,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5808410644531,291.1280212402344,1.0,0.2804919779300689,0.8198444247245789,0.8198444247245789,1.0,1.0,-1.1298848390579224,0.477741539478302,0.6521433591842651,0.2181822210550308,0.0,0.0,0.4444625675678253,69.37254333496094,55.0,4.79433012008667,-9619.5791015625,215.2107696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157149165868759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674730956554413,0.3674780130386352,-4.912984422844602e-06,0.0,0.000218923218199,0.0,0.0,18.16737174987793,0.0,0.0,0.0,0.3273294866085052,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962783396244049,-2222.206787109375,304.1452331542969,0.6807827353477478,0.1547330021858215,0.1411255598068237,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996551990509,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302782535552978,-3471.064697265625,304.1446838378906,0.8565546274185181,0.3135909736156463,0.2204466313123703,293.10821533203125,297.1499938964844,293.1499938964844,0.2259659171104431,-4629.3603515625,304.1455383300781,0.8523522615432739,0.3087918162345886,0.2939901947975158,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996551990509,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5808410644531,291.1280212402344,1.0,0.2804919779300689,0.8198444247245789,0.8198444247245789,1.0,1.0,-1.1298848390579224,0.477741539478302,0.6521433591842651,0.2181822210550308,0.0,0.0,0.4444625675678253,69.37254333496094,55.0,4.79433012008667,-9619.5791015625,215.2107696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157149165868759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674730956554413,0.3674780130386352,-4.912984422844602e-06,0.0,0.000218923218199,0.0,0.0,18.16737174987793,0.0,0.0,0.0,0.3273294866085052,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.096579760313034,-2227.7265625,304.14556884765625,0.6850884556770325,0.1552335023880005,0.1415030807256698,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306627631187439,-3475.56982421875,304.1449584960937,0.8612225651741028,0.3141528069972992,0.2207756638526916,293.10858154296875,297.1499938964844,293.1499938964844,0.2262617796659469,-4634.0458984375,304.14581298828125,0.8568735718727112,0.3092481791973114,0.2943448424339294,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.2358065694570541,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.6794738769531,293.5691833496094,291.1307983398437,1.0,0.2783434092998504,0.8196675181388855,0.8196675181388855,1.0,1.0,-1.1306777000427246,0.4780658185482025,0.6526119112968445,0.2184021472930908,0.0,0.0,0.4455128610134125,67.61750030517578,55.0,6.245955944061279,-9642.80078125,212.1005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.2166054993867874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691054582595825,0.3691103756427765,-4.920629180560354e-06,0.0,0.0002198270522058,0.0,0.0,18.289775848388672,0.0,0.0,0.0,0.3278205096721649,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968691855669021,-2233.025146484375,304.1458435058594,0.6909064054489136,0.1557453870773315,0.1418673694133758,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939991474151,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310463190078735,-3480.07177734375,304.1451721191406,0.867732048034668,0.3147418797016144,0.2211058288812637,293.10888671875,297.1499938964844,293.1499938964844,0.2265423238277435,-4638.48681640625,304.14605712890625,0.8631961345672607,0.3097157180309295,0.2946851253509521,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939991474151,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.55841064453125,291.133544921875,1.0,0.2753952741622925,0.8194932341575623,0.8194932341575623,1.0,1.0,-1.1312673091888428,0.4783021807670593,0.6529651880264282,0.2185654193162918,0.0,0.0,0.4463697671890259,65.22978210449219,43.0,6.951141834259033,-9662.8876953125,207.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7213134765625,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2174663692712783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704414069652557,0.3704463541507721,-4.927099780616118e-06,0.0,0.0002207007200922,0.0,0.0,18.3909969329834,0.0,0.0,0.0,0.3282279074192047,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974267348647117,-2243.23779296875,304.14630126953125,0.7069321870803833,0.1567994803190231,0.1425701677799224,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318265885114669,-3489.26025390625,304.1454772949219,0.8863881826400757,0.3159906566143036,0.2217760384082794,293.1092529296875,297.1499938964844,293.1499938964844,0.2270792573690414,-4647.0029296875,304.146484375,0.8813930153846741,0.3106820285320282,0.2953387498855591,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.5387268066406,291.1388244628906,1.0,0.2675259113311767,0.819144606590271,0.819144606590271,1.0,1.0,-1.1319997310638428,0.4785812497138977,0.6534184813499451,0.2187662571668625,0.0,0.0,0.4475775063037872,58.995704650878906,31.0,7.215335369110107,-9696.6123046875,195.9352569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.642578125,18000.0,0.0,0.0,0.2190612554550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723931610584259,0.3723980784416199,-4.936859113513492e-06,0.0,0.0002223193296231,0.0,0.0,18.540447235107425,0.0,0.0,0.0,0.3288288712501526,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974267348647117,-2243.23779296875,304.14630126953125,0.7069321870803833,0.1567994803190231,0.1425701677799224,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318265885114669,-3489.26025390625,304.1454772949219,0.8863881826400757,0.3159906566143036,0.2217760384082794,293.1092529296875,297.1499938964844,293.1499938964844,0.2270792573690414,-4647.0029296875,304.146484375,0.8813930153846741,0.3106820285320282,0.2953387498855591,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.5387268066406,291.1388244628906,1.0,0.2675259113311767,0.819144606590271,0.819144606590271,1.0,1.0,-1.1319997310638428,0.4785812497138977,0.6534184813499451,0.2187662571668625,0.0,0.0,0.4475775063037872,58.995704650878906,31.0,7.215335369110107,-9696.6123046875,195.9352569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.642578125,18000.0,0.0,0.0,0.2190612554550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723931610584259,0.3723980784416199,-4.936859113513492e-06,0.0,0.0002223193296231,0.0,0.0,18.540447235107425,0.0,0.0,0.0,0.3288288712501526,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.097969651222229,-2253.195068359375,304.1466064453125,0.7276009321212769,0.1578845679759979,0.1432520002126693,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.232634425163269,-3498.810302734375,304.1456298828125,0.9139429330825806,0.3173132836818695,0.2224619537591934,293.1094055175781,297.1499938964844,293.1499938964844,0.2276051640510559,-4655.380859375,304.1467590332031,0.9080191850662231,0.3116832971572876,0.2959731519222259,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.257538229227066,0.8187960386276245,0.8187960386276245,1.0,1.0,-1.1323291063308716,0.4786860942840576,0.653643012046814,0.2188523560762405,0.0,0.0,0.4481892883777618,51.38387298583984,25.0,6.505560874938965,-9723.724609375,181.37567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2204410284757614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734856843948364,0.3734906315803528,-4.942824489262421e-06,0.0,0.0002237196313217,0.0,0.0,18.6260929107666,0.0,0.0,0.0,0.3291735351085663,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.097969651222229,-2253.195068359375,304.1466064453125,0.7276009321212769,0.1578845679759979,0.1432520002126693,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.232634425163269,-3498.810302734375,304.1456298828125,0.9139429330825806,0.3173132836818695,0.2224619537591934,293.1094055175781,297.1499938964844,293.1499938964844,0.2276051640510559,-4655.380859375,304.1467590332031,0.9080191850662231,0.3116832971572876,0.2959731519222259,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181866168976,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.257538229227066,0.8187960386276245,0.8187960386276245,1.0,1.0,-1.1323291063308716,0.4786860942840576,0.653643012046814,0.2188523560762405,0.0,0.0,0.4481892883777618,51.38387298583984,25.0,6.505560874938965,-9723.724609375,181.37567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2204410284757614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734856843948364,0.3734906315803528,-4.942824489262421e-06,0.0,0.0002237196313217,0.0,0.0,18.6260929107666,0.0,0.0,0.0,0.3291735351085663,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.098551370203495,-2263.906494140625,304.14678955078125,0.7501875162124634,0.1589755415916443,0.1439680904150009,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335282117128372,-3509.43994140625,304.1455993652344,0.9483780264854432,0.3186658918857574,0.223195418715477,293.1094665527344,297.1499938964844,293.1499938964844,0.2281960397958755,-4664.89501953125,304.1468505859375,0.941805362701416,0.3127018511295318,0.2966518104076385,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143493652344,293.5037536621094,291.14654541015625,1.0,0.248134434223175,0.8184710144996643,0.8184710144996643,1.0,1.0,-1.1329631805419922,0.4789278209209442,0.6540353894233704,0.2190176397562027,0.0,0.0,0.4484372735023498,44.3414306640625,25.0,4.432091236114502,-9749.091796875,167.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.221574068069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739551305770874,0.3739600777626037,-4.945738510286901e-06,0.0,0.0002248695091111,0.0,0.0,18.66415023803711,0.0,0.0,0.0,0.3293286561965942,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.098551370203495,-2263.906494140625,304.14678955078125,0.7501875162124634,0.1589755415916443,0.1439680904150009,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335282117128372,-3509.43994140625,304.1455993652344,0.9483780264854432,0.3186658918857574,0.223195418715477,293.1094665527344,297.1499938964844,293.1499938964844,0.2281960397958755,-4664.89501953125,304.1468505859375,0.941805362701416,0.3127018511295318,0.2966518104076385,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143493652344,293.5037536621094,291.14654541015625,1.0,0.248134434223175,0.8184710144996643,0.8184710144996643,1.0,1.0,-1.1329631805419922,0.4789278209209442,0.6540353894233704,0.2190176397562027,0.0,0.0,0.4484372735023498,44.3414306640625,25.0,4.432091236114502,-9749.091796875,167.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.221574068069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739551305770874,0.3739600777626037,-4.945738510286901e-06,0.0,0.0002248695091111,0.0,0.0,18.66415023803711,0.0,0.0,0.0,0.3293286561965942,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991933047771453,-2275.772216796875,304.14678955078125,0.7717269659042358,0.1600338369607925,0.1447349637746811,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133777260780334,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345200181007385,-3521.287841796875,304.1454162597656,0.9760589599609376,0.319983035326004,0.2239711284637451,293.10955810546875,297.1499938964844,293.1499938964844,0.2288953810930252,-4676.26123046875,304.146728515625,0.970064640045166,0.3137100636959076,0.2974026799201965,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133777260780334,0.050000000745058,0.2304757535457611,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412721663713455,0.8181460499763489,0.8181460499763489,1.0,1.0,-1.1343152523040771,0.479483962059021,0.6548312902450562,0.2193754464387893,0.0,0.0,0.4486841261386871,39.217681884765625,28.0,1.6315901279449463,-9778.0791015625,158.50389099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224660962820053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742712438106537,0.37427619099617,-4.9472591854282655e-06,0.0,0.0002257747983094,0.0,0.0,18.68830108642578,0.0,0.0,0.0,0.3294276893138885,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991933047771453,-2275.772216796875,304.14678955078125,0.7717269659042358,0.1600338369607925,0.1447349637746811,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133777260780334,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345200181007385,-3521.287841796875,304.1454162597656,0.9760589599609376,0.319983035326004,0.2239711284637451,293.10955810546875,297.1499938964844,293.1499938964844,0.2288953810930252,-4676.26123046875,304.146728515625,0.970064640045166,0.3137100636959076,0.2974026799201965,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133777260780334,0.050000000745058,0.2304757535457611,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412721663713455,0.8181460499763489,0.8181460499763489,1.0,1.0,-1.1343152523040771,0.479483962059021,0.6548312902450562,0.2193754464387893,0.0,0.0,0.4486841261386871,39.217681884765625,28.0,1.6315901279449463,-9778.0791015625,158.50389099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224660962820053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742712438106537,0.37427619099617,-4.9472591854282655e-06,0.0,0.0002257747983094,0.0,0.0,18.68830108642578,0.0,0.0,0.0,0.3294276893138885,4.0,0.0,1.0
