time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.099531851708889,-2282.038818359375,304.1467590332031,0.7805469632148743,0.1605420708656311,0.1451321691274643,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.519228458404541,0.050000000745058,0.0485177375376224,293.097412109375,297.1499938964844,293.1499938964844,0.2350396960973739,-3527.503173828125,304.1452941894531,0.9854680299758912,0.3206133544445038,0.2243657261133194,293.1096496582031,297.1499938964844,293.1499938964844,0.2292813509702682,-4682.55517578125,304.1466369628906,0.9798195958137512,0.3142034709453583,0.2978020012378692,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.519228458404541,0.050000000745058,0.2301472574472427,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.4780578613281,291.1471862792969,1.0,0.2390020936727523,0.8179835081100464,0.8179835081100464,1.0,1.0,-1.1352673768997192,0.4798830151557922,0.655384361743927,0.2196284234523773,0.0,0.0,0.4488816261291504,37.47816848754883,28.0,0.3639878630638122,-9794.728515625,155.4162139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228336632251739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744964003562927,0.3745013475418091,-4.9480759116704576e-06,0.0,0.0002261478512082,0.0,0.0,18.704608917236328,0.0,0.0,0.0,0.3294934630393982,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998763740062713,-2288.417236328125,304.1466979980469,0.7877106070518494,0.16103395819664,0.1455325782299041,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239434242248535,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355653345584869,-3533.788330078125,304.14520263671875,0.9923308491706848,0.3212206065654754,0.2247585207223892,293.1097717285156,297.1499938964844,293.1499938964844,0.2296842038631439,-4689.12939453125,304.1465148925781,0.9869737029075624,0.3146875500679016,0.2982113063335418,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239434242248535,0.050000000745058,0.2299050688743591,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373491525650024,0.8178173899650574,0.8178173899650574,1.0,1.0,-1.1363587379455566,0.4803425967693329,0.6560161113739014,0.219918817281723,0.0,0.0,0.4491500854492187,36.20131301879883,31.0,-0.7285223603248596,-9812.7138671875,153.2567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.892578125,18000.0,0.0,0.0,0.223158448934555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748032748699188,0.3748082518577575,-4.94914911541855e-06,0.0,0.0002264774520881,0.0,0.0,18.726715087890625,0.0,0.0,0.0,0.329582154750824,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005742028355598,-2301.32861328125,304.1466369628906,0.7970398664474487,0.1619849354028701,0.1463387161493301,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818779945374,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360024452209472,-3538.5986328125,304.1462097167969,0.9990000128746032,0.322429358959198,0.2250090092420578,293.11016845703125,297.1499938964844,293.1499938964844,0.2305168360471725,-4702.70751953125,304.1462707519531,0.9951997995376588,0.3156287372112274,0.2990477979183197,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818779945374,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355729788541793,0.8174850344657898,0.8174850344657898,1.0,1.0,-1.1382564306259155,0.4811360239982605,0.657120406627655,0.2204260826110839,0.0,0.0,0.4498889446258545,34.755455017089844,34.0,-1.487028956413269,-9849.57421875,150.98789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.2237092107534408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757087588310241,0.3757137060165405,-4.952415565639967e-06,0.0,0.0002270364057039,0.0,0.0,18.792354583740234,0.0,0.0,0.0,0.3298436999320984,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005742028355598,-2301.32861328125,304.1466369628906,0.7970398664474487,0.1619849354028701,0.1463387161493301,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818779945374,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360024452209472,-3538.5986328125,304.1462097167969,0.9990000128746032,0.322429358959198,0.2250090092420578,293.11016845703125,297.1499938964844,293.1499938964844,0.2305168360471725,-4702.70751953125,304.1462707519531,0.9951997995376588,0.3156287372112274,0.2990477979183197,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818779945374,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355729788541793,0.8174850344657898,0.8174850344657898,1.0,1.0,-1.1382564306259155,0.4811360239982605,0.657120406627655,0.2204260826110839,0.0,0.0,0.4498889446258545,34.755455017089844,34.0,-1.487028956413269,-9849.57421875,150.98789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.2237092107534408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757087588310241,0.3757137060165405,-4.952415565639967e-06,0.0,0.0002270364057039,0.0,0.0,18.792354583740234,0.0,0.0,0.0,0.3298436999320984,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012663319706916,-2314.06396484375,304.1466064453125,0.800121009349823,0.1629152297973632,0.1471685469150543,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348226308822631,-3524.04248046875,304.1492614746094,0.9990000128746032,0.3244424164295196,0.2240741401910781,293.1106872558594,297.1499938964844,293.1499938964844,0.2313036173582077,-4715.4326171875,304.1462097167969,0.9972647428512572,0.3165333867073059,0.2998985648155212,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5435791015625,293.43829345703125,291.1469116210937,1.0,0.2353667169809341,0.8171526789665222,0.8171526789665222,1.0,1.0,-1.139049768447876,0.4814566671848297,0.6575930714607239,0.2206051349639892,0.0,0.0,0.4502583146095276,34.49005126953125,37.0,1.3041877746582031,-9878.2763671875,150.69908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2241452634334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764548599720001,0.3764598071575165,-4.956123575539095e-06,0.0,0.0002274789439979,0.0,0.0,18.850000381469727,0.0,0.0,0.0,0.3300686478614807,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012663319706916,-2314.06396484375,304.1466064453125,0.800121009349823,0.1629152297973632,0.1471685469150543,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348226308822631,-3524.04248046875,304.1492614746094,0.9990000128746032,0.3244424164295196,0.2240741401910781,293.1106872558594,297.1499938964844,293.1499938964844,0.2313036173582077,-4715.4326171875,304.1462097167969,0.9972647428512572,0.3165333867073059,0.2998985648155212,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5435791015625,293.43829345703125,291.1469116210937,1.0,0.2353667169809341,0.8171526789665222,0.8171526789665222,1.0,1.0,-1.139049768447876,0.4814566671848297,0.6575930714607239,0.2206051349639892,0.0,0.0,0.4502583146095276,34.49005126953125,37.0,1.3041877746582031,-9878.2763671875,150.69908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2241452634334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764548599720001,0.3764598071575165,-4.956123575539095e-06,0.0,0.0002274789439979,0.0,0.0,18.850000381469727,0.0,0.0,0.0,0.3300686478614807,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019998490810394,-2327.617431640625,304.1465148925781,0.7999054193496704,0.1638245433568954,0.148000106215477,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.236662283539772,-3546.6552734375,304.1463317871094,0.9990000128746032,0.3264057338237762,0.2255174070596695,293.1112976074219,297.1499938964844,293.1499938964844,0.2321711927652359,-4729.56787109375,304.1460266113281,0.9963839054107666,0.3174070119857788,0.300737977027893,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364362627267837,0.8168110251426697,0.8168110251426697,1.0,1.0,-1.1428728103637695,0.4831008315086365,0.6597719192504883,0.2216076105833053,0.0,0.0,0.4511037468910217,34.8624382019043,40.0,-4.398403167724609,-9917.599609375,152.49488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244971692562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772050440311432,0.3772100210189819,-4.958700628776569e-06,0.0,0.0002278360771015,0.0,0.0,18.90412330627441,0.0,0.0,0.0,0.3302949965000152,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019998490810394,-2327.617431640625,304.1465148925781,0.7999054193496704,0.1638245433568954,0.148000106215477,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.236662283539772,-3546.6552734375,304.1463317871094,0.9990000128746032,0.3264057338237762,0.2255174070596695,293.1112976074219,297.1499938964844,293.1499938964844,0.2321711927652359,-4729.56787109375,304.1460266113281,0.9963839054107666,0.3174070119857788,0.300737977027893,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364362627267837,0.8168110251426697,0.8168110251426697,1.0,1.0,-1.1428728103637695,0.4831008315086365,0.6597719192504883,0.2216076105833053,0.0,0.0,0.4511037468910217,34.8624382019043,40.0,-4.398403167724609,-9917.599609375,152.49488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244971692562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772050440311432,0.3772100210189819,-4.958700628776569e-06,0.0,0.0002278360771015,0.0,0.0,18.90412330627441,0.0,0.0,0.0,0.3302949965000152,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.102784439921379,-2342.166748046875,304.1463623046875,0.7970163226127625,0.1647265255451202,0.1488410830497741,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263032913208008,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407583594322204,-3596.466552734375,304.1407470703125,0.9990000128746032,0.3269801735877991,0.2286403328180313,293.1117858886719,297.1499938964844,293.1499938964844,0.2331563532352447,-4745.70947265625,304.1457214355469,0.9930498003959656,0.3182889521121979,0.3015978336334228,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263032913208008,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385240197181701,0.8164693117141724,0.8164693117141724,1.0,1.0,-1.1489073038101196,0.4857108294963836,0.6631964445114136,0.2232198566198349,0.0,0.0,0.4533483386039734,35.77018737792969,43.0,-9.292344093322754,-9981.173828125,155.9731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248867005109787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379704475402832,0.3797094225883484,-4.966685537510784e-06,0.0,0.0002282314089825,0.0,0.0,19.08296203613281,0.0,0.0,0.0,0.3310086131095886,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.102784439921379,-2342.166748046875,304.1463623046875,0.7970163226127625,0.1647265255451202,0.1488410830497741,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263032913208008,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.2407583594322204,-3596.466552734375,304.1407470703125,0.9990000128746032,0.3269801735877991,0.2286403328180313,293.1117858886719,297.1499938964844,293.1499938964844,0.2331563532352447,-4745.70947265625,304.1457214355469,0.9930498003959656,0.3182889521121979,0.3015978336334228,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263032913208008,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.13592529296875,1.0,0.2385240197181701,0.8164693117141724,0.8164693117141724,1.0,1.0,-1.1489073038101196,0.4857108294963836,0.6631964445114136,0.2232198566198349,0.0,0.0,0.4533483386039734,35.77018737792969,43.0,-9.292344093322754,-9981.173828125,155.9731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2248867005109787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379704475402832,0.3797094225883484,-4.966685537510784e-06,0.0,0.0002282314089825,0.0,0.0,19.08296203613281,0.0,0.0,0.0,0.3310086131095886,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031815409660339,-2349.50830078125,304.14630126953125,0.7939399480819702,0.1651788800954818,0.1492740213871002,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234594345092773,0.050000000745058,0.0484716482460498,293.1003723144531,297.1499938964844,293.1499938964844,0.2412431985139846,-3602.18896484375,304.1416015625,0.9963521361351012,0.3268986642360687,0.2289471924304962,293.1119689941406,297.1499938964844,293.1499938964844,0.2336520850658416,-4753.80029296875,304.1455993652344,0.9897542595863342,0.3187350034713745,0.3020453751087188,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234594345092773,0.050000000745058,0.2299286276102066,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.393798828125,291.1331481933594,1.0,0.2398319393396377,0.8162984251976013,0.8162984251976013,1.0,1.0,-1.1505054235458374,0.4863938987255096,0.6641114950180054,0.2236440032720565,0.0,0.0,0.4547887444496155,36.53292846679688,43.0,-7.459007740020752,-10011.689453125,157.92697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12109375,18000.0,0.0,0.0,0.2251356691122055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815778195858001,0.3815827965736389,-4.973539489583345e-06,0.0,0.0002284840884385,0.0,0.0,19.22058868408203,0.0,0.0,0.0,0.3315522670745849,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035567820072174,-2356.39208984375,304.14630126953125,0.790378749370575,0.1656282395124435,0.149711012840271,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203003287315369,0.050000000745058,0.0485056713223457,293.1031188964844,297.1499938964844,293.1499938964844,0.2413487434387207,-3603.090576171875,304.1429138183594,0.9923688769340516,0.3269878029823303,0.2289771139621734,293.1121520996094,297.1499938964844,293.1499938964844,0.2340950667858123,-4760.95166015625,304.1455993652344,0.9858291149139404,0.3191794157028198,0.3024988174438476,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203003287315369,0.050000000745058,0.2300900220870971,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.385009765625,291.13330078125,1.0,0.241274356842041,0.81610506772995,0.81610506772995,1.0,1.0,-1.1518527269363403,0.4869710505008697,0.6648816466331482,0.2239819467067718,0.0,0.0,0.4559600055217743,37.413875579833984,46.0,-3.3240649700164795,-10039.3154296875,160.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.453125,18000.0,0.0,0.0,0.2254221886396408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834106922149658,0.3834156990051269,-4.981365691492101e-06,0.0,0.0002287748648086,0.0,0.0,19.35964012145996,0.0,0.0,0.0,0.3320958912372589,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043047085404396,-2370.0888671875,304.1462707519531,0.7826458215713501,0.1665205210447311,0.1505864560604095,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418407350778579,-3608.572509765625,304.1444091796875,0.9834428429603576,0.3274702131748199,0.2293073683977127,293.1125183105469,297.1499938964844,293.1499938964844,0.2349735498428344,-4775.11572265625,304.1455993652344,0.9767497777938844,0.3200623393058777,0.3034088909626007,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445059865713119,0.8157182335853577,0.8157182335853577,1.0,1.0,-1.1549240350723269,0.488292247056961,0.666631817817688,0.2247547507286071,0.0,0.0,0.4580912292003631,39.411895751953125,49.0,-1.281794548034668,-10086.591796875,164.85728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260930091142654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864582777023315,0.3864632844924927,-4.995423751097405e-06,0.0,0.0002294556616107,0.0,0.0,19.595706939697266,0.0,0.0,0.0,0.3330322206020355,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043047085404396,-2370.0888671875,304.1462707519531,0.7826458215713501,0.1665205210447311,0.1505864560604095,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418407350778579,-3608.572509765625,304.1444091796875,0.9834428429603576,0.3274702131748199,0.2293073683977127,293.1125183105469,297.1499938964844,293.1499938964844,0.2349735498428344,-4775.11572265625,304.1455993652344,0.9767497777938844,0.3200623393058777,0.3034088909626007,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445059865713119,0.8157182335853577,0.8157182335853577,1.0,1.0,-1.1549240350723269,0.488292247056961,0.666631817817688,0.2247547507286071,0.0,0.0,0.4580912292003631,39.411895751953125,49.0,-1.281794548034668,-10086.591796875,164.85728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260930091142654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864582777023315,0.3864632844924927,-4.995423751097405e-06,0.0,0.0002294556616107,0.0,0.0,19.595706939697266,0.0,0.0,0.0,0.3330322206020355,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745303511619568,0.0,0.1514690518379211,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732872247695924,0.0,0.2297899723052978,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663189649581908,0.0,0.3043258786201477,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711111545562,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496154785156,293.3553771972656,291.1325378417969,0.0,0.0,0.8153314590454102,0.8153314590454102,1.0,1.0,-1.158266544342041,0.4897355139255523,0.668531060218811,0.2255932837724685,0.0,0.0,0.0,41.6757926940918,60.0,-1.1899590492248535,-10135.13671875,170.30410766601562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389752060174942,0.3897570669651031,-5.009616415918572e-06,0.0,0.0,0.0,0.0,19.849061965942383,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745303511619568,0.0,0.1514690518379211,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732872247695924,0.0,0.2297899723052978,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663189649581908,0.0,0.3043258786201477,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711111545562,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496154785156,293.3553771972656,291.1325378417969,0.0,0.0,0.8153314590454102,0.8153314590454102,1.0,1.0,-1.158266544342041,0.4897355139255523,0.668531060218811,0.2255932837724685,0.0,0.0,0.0,41.6757926940918,60.0,-1.1899590492248535,-10135.13671875,170.30410766601562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389752060174942,0.3897570669651031,-5.009616415918572e-06,0.0,0.0,0.0,0.0,19.849061965942383,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,0.000674691516906,293.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0003056423156522,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528991699219,0.0,0.0,0.0009345039725303,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664489746094,0.0,0.0,0.0012404440203681,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0014498356031253,291.2062072753906,294.1499938964844,267.5289001464844,266.16552734375,275.83349609375,273.8409729003906,291.1346130371094,0.0,0.0,0.4891988635063171,0.4891988635063171,1.0,1.0,-0.0055333846248686,0.0297444835305213,-0.0242110975086689,-0.0961835086345672,0.0,0.0,0.0,-0.0405066087841987,60.0,-444.2832946777344,-0.0,-2.082269929815084e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.9634520926536485e-18,2.964681076248749e-18,-1.2289501726418285e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,0.000674691516906,293.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0003056423156522,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528991699219,0.0,0.0,0.0009345039725303,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664489746094,0.0,0.0,0.0012404440203681,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0014498356031253,291.2062072753906,294.1499938964844,267.5289001464844,266.16552734375,275.83349609375,273.8409729003906,291.1346130371094,0.0,0.0,0.4891988635063171,0.4891988635063171,1.0,1.0,-0.0055333846248686,0.0297444835305213,-0.0242110975086689,-0.0961835086345672,0.0,0.0,0.0,-0.0405066087841987,60.0,-444.2832946777344,-0.0,-2.082269929815084e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.9634520926536485e-18,2.964681076248749e-18,-1.2289501726418285e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,0.0001447825925424,293.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001402284251525,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232360839844,0.0,0.0,0.000124988349853,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2368469238281,0.0,0.0,0.0001684749731793,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0006651832954958,291.2059326171875,294.1499938964844,267.5175476074219,266.15606689453125,275.6483154296875,269.6249084472656,291.1291198730469,0.0,0.0,0.3061122000217438,0.3061122000217438,1.0,1.0,-0.0014924196293577,0.0115236649289727,-0.0100312456488609,-0.1141102388501167,0.0,0.0,0.0,-0.0255982317030429,60.0,-191.34410095214844,-0.0,-1.518668995004191e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643210125363154e-20,1.3105604863839386e-20,-1.4623942336052526e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.000128709434648,293.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0001351970713585,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138671875,0.0,0.0,0.0001004488804028,292.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22735595703125,0.0,0.0,0.0001359790039714,292.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0006413166993297,291.20574951171875,294.1499938964844,267.5057067871094,266.1462097167969,275.547119140625,268.2057800292969,291.124755859375,0.0,0.0,0.1183411926031112,0.1183411926031112,1.0,1.0,-0.0013696500100195,0.0024707850534468,-0.0011011351598426,-0.1232668906450271,0.0,0.0,0.0,-0.028121467679739,60.0,-83.83856964111328,-0.0,-1.2797603687886294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.028706401316184e-21,-7.53370333298512e-21,2.5049965277721528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01226806640625,0.0,0.0,0.0001282924931729,293.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0001350873935734,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20513916015625,0.0,0.0,9.97912502498366e-05,292.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,0.0001351087994407,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0006407964392565,291.2055969238281,294.1499938964844,267.49334716796875,266.1359558105469,275.4493713378906,267.7306823730469,291.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366953132674,0.0004822066402994,0.0008847464923746,-0.1253842711448669,0.0,0.0,0.0,-0.0288222096860408,60.0,-44.4476203918457,-0.0,-1.2739934618366533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937691088437992e-21,7.538184163900971e-21,-2.600492671566196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99676513671875,0.0,0.0,0.0001283229794353,293.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001351268583675,291.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,9.980753384297714e-05,291.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20977783203125,0.0,0.0,0.0001351312967017,292.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0006409836933016,291.2054138183594,294.1499938964844,267.4804992675781,266.1252746582031,275.3526611328125,267.5662841796875,291.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013673078501597,0.0004826946533285,0.0008846131386235,-0.1255125254392624,0.0,0.0,0.0,-0.0288465674966573,60.0,-30.195274353027344,-0.0,-1.2746544086894573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93639538755661e-21,7.539477441401651e-21,-2.6030820538450426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.0001283991441596,293.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0001352073595626,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,9.986653458327056e-05,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924743652344,0.0,0.0,0.0001352111867163,292.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0006413654773496,291.2050476074219,294.1499938964844,267.4533996582031,266.10284423828125,275.1622314453125,267.4736022949219,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681193813681,0.0004836358712054,0.0008844835683703,-0.1257553696632385,0.0,0.0,0.0,-0.0288934223353862,60.0,-23.16975975036621,-0.0,-1.276168006825174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363537861879124e-21,7.539516215492866e-21,-2.6031622273565617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660949707031,0.0,0.0,0.0001283991441596,293.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0001352073595626,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,9.986653458327056e-05,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924743652344,0.0,0.0,0.0001352111867163,292.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0006413654773496,291.2050476074219,294.1499938964844,267.4533996582031,266.10284423828125,275.1622314453125,267.4736022949219,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681193813681,0.0004836358712054,0.0008844835683703,-0.1257553696632385,0.0,0.0,0.0,-0.0288934223353862,60.0,-23.16975975036621,-0.0,-1.276168006825174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363537861879124e-21,7.539516215492866e-21,-2.6031622273565617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359130859375,0.0,0.0,0.0001284696627408,293.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001352816761936,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16259765625,0.0,0.0,9.992138075176626e-05,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,0.0001352854451397,292.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0006417180411517,291.2046203613281,294.1499938964844,267.4245300292969,266.0790100097656,274.97564697265625,267.4383544921875,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688700273633,0.000484503863845,0.0008843661635182,-0.1259792894124984,0.0,0.0,0.0,-0.0289366394281387,60.0,-22.26888465881348,-0.0,-1.2775686286659038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359130859375,0.0,0.0,0.0001284696627408,293.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001352816761936,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16259765625,0.0,0.0,9.992138075176626e-05,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,0.0001352854451397,292.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0006417180411517,291.2046203613281,294.1499938964844,267.4245300292969,266.0790100097656,274.97564697265625,267.4383544921875,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688700273633,0.000484503863845,0.0008843661635182,-0.1259792894124984,0.0,0.0,0.0,-0.0289366394281387,60.0,-22.26888465881348,-0.0,-1.2775686286659038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062194824219,0.0,0.0,0.000128534680698,293.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0001353501866105,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460266113281,0.0,0.0,9.997194138122724e-05,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586303710937,0.0,0.0,0.0001353538973489,292.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0006420430145226,291.2041931152344,294.1499938964844,267.3940124511719,266.0538024902344,274.792724609375,267.40777587890625,291.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695617672055,0.0004853038699366,0.0008842579554766,-0.126185655593872,0.0,0.0,0.0,-0.028976472094655,60.0,-22.17074203491211,-0.0,-1.2788602532509685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062194824219,0.0,0.0,0.000128534680698,293.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0001353501866105,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460266113281,0.0,0.0,9.997194138122724e-05,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586303710937,0.0,0.0,0.0001353538973489,292.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0006420430145226,291.2041931152344,294.1499938964844,267.3940124511719,266.0538024902344,274.792724609375,267.40777587890625,291.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695617672055,0.0004853038699366,0.0008842579554766,-0.126185655593872,0.0,0.0,0.0,-0.028976472094655,60.0,-22.17074203491211,-0.0,-1.2788602532509685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769226074219,0.0,0.0,0.0001285939797526,293.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0001354126870865,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1296691894531,0.0,0.0,0.0001000180564005,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,0.0001354163396172,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0006423394661396,291.2037048339844,294.1499938964844,267.3619079589844,266.0273742675781,274.6133728027344,267.37628173828125,291.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701928546652,0.0004860336193814,0.0008841592352837,-0.1263738870620727,0.0,0.0,0.0,-0.029012806713581,60.0,-22.17790031433105,-0.0,-1.2800390436495945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769226074219,0.0,0.0,0.0001285939797526,293.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0001354126870865,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1296691894531,0.0,0.0,0.0001000180564005,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,0.0001354163396172,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0006423394661396,291.2037048339844,294.1499938964844,267.3619079589844,266.0273742675781,274.6133728027344,267.37628173828125,291.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701928546652,0.0004860336193814,0.0008841592352837,-0.1263738870620727,0.0,0.0,0.0,-0.029012806713581,60.0,-22.17790031433105,-0.0,-1.2800390436495945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624572753906,0.0,0.0,0.0001286212209379,293.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001354413834633,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,0.0001000392367132,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,0.0001354450068902,292.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0006424756138585,291.20343017578125,294.1499938964844,267.3453063964844,266.01373291015625,274.5250244140625,267.3599853515625,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704826124012,0.0004863686917815,0.0008841138915158,-0.1264602988958358,0.0,0.0,0.0,-0.0290294904261827,60.0,-22.187589645385746,-0.0,-1.2805803351056966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481140136719,0.0,0.0,0.0001286467013414,293.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001354682608507,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1135559082031,0.0,0.0,0.0001000590564217,291.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.125732421875,0.0,0.0,0.0001354718406219,292.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0006426030886359,291.2031555175781,294.1499938964844,267.328369140625,265.9997863769531,274.4375305175781,267.3433532714844,291.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707537436857,0.0004866822564508,0.0008840715163387,-0.126541182398796,0.0,0.0,0.0,-0.0290451031178236,60.0,-22.198055267333984,-0.0,-1.281087094184841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197021484375,0.0,0.0,0.000128692103317,293.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.000135516107548,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976257324219,0.0,0.0,0.0001000943520921,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.109619140625,0.0,0.0,0.0001355196291115,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0006428300403058,291.2025451660156,294.1499938964844,267.2934875488281,265.9711608886719,274.2650146484375,267.3090515136719,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712366344407,0.0004872406134381,0.0008839959627948,-0.1266851723194122,0.0,0.0,0.0,-0.0290729030966758,60.0,-22.21926689147949,-0.0,-1.2819897676763506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197021484375,0.0,0.0,0.000128692103317,293.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.000135516107548,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976257324219,0.0,0.0,0.0001000943520921,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.109619140625,0.0,0.0,0.0001355196291115,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0006428300403058,291.2025451660156,294.1499938964844,267.2934875488281,265.9711608886719,274.2650146484375,267.3090515136719,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712366344407,0.0004872406134381,0.0008839959627948,-0.1266851723194122,0.0,0.0,0.0,-0.0290729030966758,60.0,-22.21926689147949,-0.0,-1.2819897676763506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,0.0001287295744987,293.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001355556159978,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819396972656,0.0,0.0,0.0001001234923023,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,0.0001355590793536,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0006430174689739,291.2018737792969,294.1499938964844,267.2574157714844,265.9415588378906,274.09576416015625,267.2734680175781,290.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371635007672,0.0004877013561781,0.0008839336805976,-0.1268039941787719,0.0,0.0,0.0,-0.0290958434343338,60.0,-22.240034103393555,-0.0,-1.2827348427890686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
