time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917175292969,0.0,0.0,0.0001287295744987,293.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001355556159978,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819396972656,0.0,0.0,0.0001001234923023,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,0.0001355590793536,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0006430174689739,291.2018737792969,294.1499938964844,267.2574157714844,265.9415588378906,274.09576416015625,267.2734680175781,290.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371635007672,0.0004877013561781,0.0008839336805976,-0.1268039941787719,0.0,0.0,0.0,-0.0290958434343338,60.0,-22.240034103393555,-0.0,-1.2827348427890686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7641296386719,0.0,0.0,0.0001287586783291,293.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.000135586320539,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,0.0001001461205305,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.0,0.0,0.0001355897256871,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0006431631045415,291.2011108398437,294.1499938964844,267.22021484375,265.9110717773437,273.9297180175781,267.2367553710937,290.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719444395974,0.0004880590713582,0.0008838853100314,-0.126896247267723,0.0,0.0,0.0,-0.0291136540472507,60.0,-22.26017189025879,-0.0,-1.2833135087930714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7641296386719,0.0,0.0,0.0001287586783291,293.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.000135586320539,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,0.0001001461205305,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.0,0.0,0.0001355897256871,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0006431631045415,291.2011108398437,294.1499938964844,267.22021484375,265.9110717773437,273.9297180175781,267.2367553710937,290.9661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719444395974,0.0004880590713582,0.0008838853100314,-0.126896247267723,0.0,0.0,0.0,-0.0291136540472507,60.0,-22.26017189025879,-0.0,-1.2833135087930714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369384765625,0.0,0.0,0.00012877912377,293.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0001356078864773,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511169433594,0.0,0.0,0.0001001620184979,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625,0.0,0.0,0.0001356112479697,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0006432654336094,291.2002868652344,294.1499938964844,267.1820068359375,265.8797912597656,273.7667236328125,267.198974609375,290.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721614377573,0.0004883100627921,0.0008838513749651,-0.1269609779119491,0.0,0.0,0.0,-0.029126152396202,60.0,-22.27964973449707,-0.0,-1.283719512912285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369384765625,0.0,0.0,0.00012877912377,293.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0001356078864773,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511169433594,0.0,0.0,0.0001001620184979,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625,0.0,0.0,0.0001356112479697,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0006432654336094,291.2002868652344,294.1499938964844,267.1820068359375,265.8797912597656,273.7667236328125,267.198974609375,290.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721614377573,0.0004883100627921,0.0008838513749651,-0.1269609779119491,0.0,0.0,0.0,-0.029126152396202,60.0,-22.27964973449707,-0.0,-1.283719512912285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235107421875,0.0,0.0,0.0001287860504817,293.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001356152060907,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04351806640625,0.0,0.0,0.0001001673954306,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548095703125,0.0,0.0,0.0001356185239274,292.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0006433001253753,291.1998291015625,294.1499938964844,267.1625671386719,265.8638610839844,273.68634033203125,267.17974853515625,290.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137223477941,0.0004883948713541,0.0008838399080559,-0.1269828379154205,0.0,0.0,0.0,-0.0291303750127553,60.0,-22.28913307189941,-0.0,-1.2838567897688338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71014404296875,0.0,0.0,0.0001287907507503,293.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0001356201828457,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359802246094,0.0,0.0,0.0001001710479613,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04718017578125,0.0,0.0,0.0001356234861304,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0006433237576857,291.1993408203125,294.1499938964844,267.1429138183594,265.8478088378906,273.6067199707031,267.1602783203125,290.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722846051678,0.000488452380523,0.000883832166437,-0.1269976794719696,0.0,0.0,0.0,-0.0291332378983497,60.0,-22.298444747924805,-0.0,-1.283949870867218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6837158203125,0.0,0.0,0.0001287935301661,293.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001356231514364,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0210266113281,0.0,0.0,0.0001001732016447,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320129394531,0.0,0.0,0.0001356263965135,292.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0006433378439396,291.1983337402344,294.1499938964844,267.10302734375,265.8152160644531,273.4496154785156,267.1207275390625,290.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723133597522,0.0004884857335127,0.0008838276844471,-0.1270062625408172,0.0,0.0,0.0,-0.0291348975151777,60.0,-22.31653594970703,-0.0,-1.284003730006589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6837158203125,0.0,0.0,0.0001287935301661,293.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001356231514364,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0210266113281,0.0,0.0,0.0001001732016447,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320129394531,0.0,0.0,0.0001356263965135,292.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0006433378439396,291.1983337402344,294.1499938964844,267.10302734375,265.8152160644531,273.4496154785156,267.1207275390625,290.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723133597522,0.0004884857335127,0.0008838276844471,-0.1270062625408172,0.0,0.0,0.0,-0.0291348975151777,60.0,-22.31653594970703,-0.0,-1.284003730006589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576538085937,0.0,0.0,0.000128789426526,293.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001356188731733,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062255859375,0.0,0.0,0.0001001700002234,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170593261719,0.0,0.0,0.0001356220600428,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.000643317529466,291.1972045898437,294.1499938964844,267.0625,265.7821350097656,273.2953796386719,267.0805053710937,290.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722688890993,0.0004884341615252,0.0008838346693664,-0.1269929707050323,0.0,0.0,0.0,-0.029132330790162,60.0,-22.33397674560547,-0.0,-1.2839203122894105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576538085937,0.0,0.0,0.000128789426526,293.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001356188731733,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062255859375,0.0,0.0,0.0001001700002234,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170593261719,0.0,0.0,0.0001356220600428,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.000643317529466,291.1972045898437,294.1499938964844,267.0625,265.7821350097656,273.2953796386719,267.0805053710937,290.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722688890993,0.0004884341615252,0.0008838346693664,-0.1269929707050323,0.0,0.0,0.0,-0.029132330790162,60.0,-22.33397674560547,-0.0,-1.2839203122894105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,0.0001287877967115,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001356171997031,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916076660156,0.0,0.0,0.0001001687269308,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022277832031,0.0,0.0,0.0001356203429168,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0006433096132241,291.19598388671875,294.1499938964844,267.0213928222656,265.7486267089844,273.14385986328125,267.0396423339844,290.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722507283091,0.0004884132649749,0.0008838374633342,-0.1269875913858413,0.0,0.0,0.0,-0.0291312914341688,60.0,-22.351789474487305,-0.0,-1.2838864904551886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,0.0001287877967115,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001356171997031,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916076660156,0.0,0.0,0.0001001687269308,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022277832031,0.0,0.0,0.0001356203429168,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0006433096132241,291.19598388671875,294.1499938964844,267.0213928222656,265.7486267089844,273.14385986328125,267.0396423339844,290.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722507283091,0.0004884132649749,0.0008838374633342,-0.1269875913858413,0.0,0.0,0.0,-0.0291312914341688,60.0,-22.351789474487305,-0.0,-1.2838864904551886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065368652344,0.0,0.0,0.0001287867780774,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001356161665171,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,0.0001001679265755,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875793457031,0.0,0.0,0.0001356192515231,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0006433047237806,291.19464111328125,294.1499938964844,266.9798583984375,265.7147827148437,272.9950256347656,266.9983215332031,290.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722390867769,0.0004883998190052,0.0008838393259793,-0.1269841194152832,0.0,0.0,0.0,-0.029130620881915,60.0,-22.37053298950196,-0.0,-1.283864747847474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065368652344,0.0,0.0,0.0001287867780774,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001356161665171,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,0.0001001679265755,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875793457031,0.0,0.0,0.0001356192515231,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0006433047237806,291.19464111328125,294.1499938964844,266.9798583984375,265.7147827148437,272.9950256347656,266.9983215332031,290.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722390867769,0.0004883998190052,0.0008838393259793,-0.1269841194152832,0.0,0.0,0.0,-0.029130620881915,60.0,-22.37053298950196,-0.0,-1.283864747847474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5939636230469,0.0,0.0,0.0001287853228859,293.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0001356146676698,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9699401855469,0.0,0.0,0.0001001667915261,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98028564453125,0.0,0.0,0.0001356177090201,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0006432975642383,291.1939392089844,294.1499938964844,266.958984375,265.69775390625,272.9216003417969,266.9774780273437,290.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722232542932,0.000488381483592,0.0008838417707011,-0.1269793808460235,0.0,0.0,0.0,-0.0291297063231468,60.0,-22.380088806152344,-0.0,-1.2838350471611193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5814819335937,0.0,0.0,0.0001287826453335,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001356118737021,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627990722656,0.0,0.0,0.0001001647106022,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,0.0001356149005005,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0006432843510992,291.1932067871094,294.1499938964844,266.93798828125,265.6806945800781,272.8487854003906,266.9565734863281,290.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721943832933,0.0004883481306023,0.0008838463108986,-0.1269707828760147,0.0,0.0,0.0,-0.0291280467063188,60.0,-22.3896541595459,-0.0,-1.2837810459132018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001287720660911,293.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001356007705908,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.0001001564742182,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,0.0001356037391815,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0006432316731661,291.1916198730469,294.1499938964844,266.8959045410156,265.6464538574219,272.7051086425781,266.9145812988281,290.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720809947699,0.000488216872327,0.0008838640642352,-0.1269369423389434,0.0,0.0,0.0,-0.0291215125471353,60.0,-22.40846061706543,-0.0,-1.2835687357437564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001287720660911,293.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001356007705908,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.0001001564742182,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,0.0001356037391815,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0006432316731661,291.1916198730469,294.1499938964844,266.8959045410156,265.6464538574219,272.7051086425781,266.9145812988281,290.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720809947699,0.000488216872327,0.0008838640642352,-0.1269369423389434,0.0,0.0,0.0,-0.0291215125471353,60.0,-22.40846061706543,-0.0,-1.2835687357437564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323181152344,0.0,0.0,0.0001287523336941,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001355800195597,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,0.0001001411073957,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,0.0001355829444946,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0006431332440115,291.1899108886719,294.1499938964844,266.85369873046875,265.6121826171875,272.5638732910156,266.8724365234375,290.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718699337914,0.0004879727493971,0.0008838971261866,-0.1268739849328994,0.0,0.0,0.0,-0.0291093587875366,60.0,-22.426328659057617,-0.0,-1.283173816091221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323181152344,0.0,0.0,0.0001287523336941,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001355800195597,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,0.0001001411073957,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,0.0001355829444946,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0006431332440115,291.1899108886719,294.1499938964844,266.85369873046875,265.6121826171875,272.5638732910156,266.8724365234375,290.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718699337914,0.0004879727493971,0.0008838971261866,-0.1268739849328994,0.0,0.0,0.0,-0.0291093587875366,60.0,-22.426328659057617,-0.0,-1.283173816091221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082092285156,0.0,0.0,0.0001287215563934,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001355476561002,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205627441406,0.0,0.0,0.0001001171694952,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302978515625,0.0,0.0,0.0001355505373794,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0006429797504097,291.1881103515625,294.1499938964844,266.8114929199219,265.57794189453125,272.4250793457031,266.83026123046875,290.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715414097532,0.0004875927988905,0.0008839485817588,-0.1267760097980499,0.0,0.0,0.0,-0.0290904399007558,60.0,-22.4427433013916,-0.0,-1.2825593387333356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082092285156,0.0,0.0,0.0001287215563934,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001355476561002,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205627441406,0.0,0.0,0.0001001171694952,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302978515625,0.0,0.0,0.0001355505373794,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0006429797504097,291.1881103515625,294.1499938964844,266.8114929199219,265.57794189453125,272.4250793457031,266.83026123046875,290.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715414097532,0.0004875927988905,0.0008839485817588,-0.1267760097980499,0.0,0.0,0.0,-0.0290904399007558,60.0,-22.4427433013916,-0.0,-1.2825593387333356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,0.0001286788610741,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0001355027343379,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90673828125,0.0,0.0,0.0001000839547486,291.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91632080078125,0.0,0.0,0.0001355055574094,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0006427666521631,291.1861572265625,294.1499938964844,266.7694091796875,265.5438537597656,272.2886657714844,266.7881164550781,290.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710857601836,0.0004870658449362,0.0008840198861435,-0.126640111207962,0.0,0.0,0.0,-0.0290642026811838,60.0,-22.45734024047852,-0.0,-1.281707255884612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,0.0001286788610741,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0001355027343379,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90673828125,0.0,0.0,0.0001000839547486,291.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91632080078125,0.0,0.0,0.0001355055574094,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0006427666521631,291.1861572265625,294.1499938964844,266.7694091796875,265.5438537597656,272.2886657714844,266.7881164550781,290.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710857601836,0.0004870658449362,0.0008840198861435,-0.126640111207962,0.0,0.0,0.0,-0.0290642026811838,60.0,-22.45734024047852,-0.0,-1.281707255884612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725646972656,0.0,0.0,0.0001286530168727,293.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001354755368083,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998413085937,0.0,0.0,0.0001000638512778,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,0.000135478330776,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0006426376057788,291.18511962890625,294.1499938964844,266.7484436035156,265.52685546875,272.2213134765625,266.7671203613281,290.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013708100887015,0.0004867470124736,0.0008840630762279,-0.1265578716993332,0.0,0.0,0.0,-0.0290483273565769,60.0,-22.463886260986328,-0.0,-1.2811918281840917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608459472656,0.0,0.0,0.0001286242768401,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0001354452979285,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,0.000100041499536,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,0.0001354480773443,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0006424941821023,291.1840515136719,294.1499938964844,266.7275390625,265.50994873046875,272.1545715332031,266.7461853027344,290.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013705035671591,0.0004863925860263,0.0008841110393404,-0.1264664679765701,0.0,0.0,0.0,-0.0290306806564331,60.0,-22.46991729736328,-0.0,-1.280618988630522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375915527344,0.0,0.0,0.0001285587932216,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.000135376380058,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87939453125,0.0,0.0,9.99905532808043e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.888671875,0.0,0.0,0.0001353791012661,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.000642167229671,291.18182373046875,294.1499938964844,266.6860046386719,265.4764099121094,272.0227966308594,266.7044982910156,290.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698051916435,0.000485584809212,0.0008842203533276,-0.1262581199407577,0.0,0.0,0.0,-0.0289904624223709,60.0,-22.48044776916504,-0.0,-1.279313863733478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375915527344,0.0,0.0,0.0001285587932216,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.000135376380058,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87939453125,0.0,0.0,9.99905532808043e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.888671875,0.0,0.0,0.0001353791012661,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.000642167229671,291.18182373046875,294.1499938964844,266.6860046386719,265.4764099121094,272.0227966308594,266.7044982910156,290.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698051916435,0.000485584809212,0.0008842203533276,-0.1262581199407577,0.0,0.0,0.0,-0.0289904624223709,60.0,-22.48044776916504,-0.0,-1.279313863733478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145812988281,0.0,0.0,0.0001284840691369,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001352977415081,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86590576171875,0.0,0.0,9.99324329313822e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.875,0.0,0.0,0.0001353004190605,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0006417941767722,291.1794738769531,294.1499938964844,266.6448974609375,265.4432678222656,271.8932800292969,266.6632385253906,290.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013690084451809,0.0004846633819397,0.0008843450341373,-0.1260204464197158,0.0,0.0,0.0,-0.0289445854723453,60.0,-22.4890251159668,-0.0,-1.2778261293533433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145812988281,0.0,0.0,0.0001284840691369,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001352977415081,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86590576171875,0.0,0.0,9.99324329313822e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.875,0.0,0.0,0.0001353004190605,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0006417941767722,291.1794738769531,294.1499938964844,266.6448974609375,265.4432678222656,271.8932800292969,266.6632385253906,290.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013690084451809,0.0004846633819397,0.0008843450341373,-0.1260204464197158,0.0,0.0,0.0,-0.0289445854723453,60.0,-22.4890251159668,-0.0,-1.2778261293533433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918762207031,0.0,0.0,0.0001284024037886,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001352117687929,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524780273437,0.0,0.0,9.986890654545276e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,0.0001352144026895,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0006413864321075,291.1769714355469,294.1499938964844,266.6043701171875,265.41064453125,271.7659606933594,266.6224975585937,290.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681375421583,0.0004836563311982,0.0008844812400639,-0.1257606446743011,0.0,0.0,0.0,-0.028894443064928,60.0,-22.495874404907227,-0.0,-1.2762009760081128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918762207031,0.0,0.0,0.0001284024037886,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001352117687929,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524780273437,0.0,0.0,9.986890654545276e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614196777344,0.0,0.0,0.0001352144026895,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0006413864321075,291.1769714355469,294.1499938964844,266.6043701171875,265.41064453125,271.7659606933594,266.6224975585937,290.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681375421583,0.0004836563311982,0.0008844812400639,-0.1257606446743011,0.0,0.0,0.0,-0.028894443064928,60.0,-22.495874404907227,-0.0,-1.2762009760081128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,0.0001283163874177,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001351212267763,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83917236328125,0.0,0.0,9.980198956327512e-05,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84796142578125,0.0,0.0,0.0001351238024653,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0006409569177776,291.1743469238281,294.1499938964844,266.56451416015625,265.37860107421875,271.6408386230469,266.5823669433594,290.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367220422253,0.0004825956420972,0.0008846247801557,-0.1254869997501373,0.0,0.0,0.0,-0.0288416314870119,60.0,-22.50130653381348,-0.0,-1.274490415426044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,0.0001283163874177,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001351212267763,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83917236328125,0.0,0.0,9.980198956327512e-05,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84796142578125,0.0,0.0,0.0001351238024653,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0006409569177776,291.1743469238281,294.1499938964844,266.56451416015625,265.37860107421875,271.6408386230469,266.5823669433594,290.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367220422253,0.0004825956420972,0.0008846247801557,-0.1254869997501373,0.0,0.0,0.0,-0.0288416314870119,60.0,-22.50130653381348,-0.0,-1.274490415426044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582763671875,0.0,0.0,0.0001282725861528,293.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001350751263089,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8325500488281,0.0,0.0,9.976793080568314e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412780761719,0.0,0.0,0.000135077687446,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0006407382315956,291.1729736328125,294.1499938964844,266.5448608398437,265.36285400390625,271.5791015625,266.56256103515625,290.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667534803971,0.000482055649627,0.0008846978307701,-0.1253476738929748,0.0,0.0,0.0,-0.0288147442042827,60.0,-22.50359344482422,-0.0,-1.2736200005747378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471984863281,0.0,0.0,0.0001282287266803,293.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0001350289530819,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8259582519531,0.0,0.0,9.973380656447262e-05,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,0.0001350314851151,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0006405191961675,291.1715393066406,294.1499938964844,266.5254211425781,265.3472900390625,271.5179138183594,266.54296875,290.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366285723634,0.0004815147840417,0.0008847709977999,-0.1252081096172332,0.0,0.0,0.0,-0.0287878140807151,60.0,-22.505659103393555,-0.0,-1.2727484488550544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,0.0001281420554732,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001349377271253,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81280517578125,0.0,0.0,9.96663948171772e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001349402155028,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0006400864804163,291.16864013671875,294.1499938964844,266.4872131347656,265.3167419433594,271.39703369140625,266.50439453125,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653617352247,0.0004804462369065,0.0008849155274219,-0.1249323785305023,0.0,0.0,0.0,-0.0287346113473176,60.0,-22.50931167602539,-0.0,-1.2710276564575906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,0.0001281420554732,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001349377271253,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81280517578125,0.0,0.0,9.96663948171772e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001349402155028,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0006400864804163,291.16864013671875,294.1499938964844,266.4872131347656,265.3167419433594,271.39703369140625,266.50439453125,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653617352247,0.0004804462369065,0.0008849155274219,-0.1249323785305023,0.0,0.0,0.0,-0.0287346113473176,60.0,-22.50931167602539,-0.0,-1.2710276564575906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
