time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034973144531,0.0,0.0,0.0001280589349335,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.000134850226459,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997436523437,0.0,0.0,9.960174065781756e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,0.0001348526857327,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0006396714015863,291.1655578613281,294.1499938964844,266.45001220703125,265.287109375,271.2782897949219,266.4667663574219,290.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644754653796,0.0004794212873093,0.0008850541780702,-0.1246678680181503,0.0,0.0,0.0,-0.028683578595519,60.0,-22.51258850097656,-0.0,-1.26937806044225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034973144531,0.0,0.0,0.0001280589349335,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.000134850226459,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997436523437,0.0,0.0,9.960174065781756e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,0.0001348526857327,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0006396714015863,291.1655578613281,294.1499938964844,266.45001220703125,265.287109375,271.2782897949219,266.4667663574219,290.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644754653796,0.0004794212873093,0.0008850541780702,-0.1246678680181503,0.0,0.0,0.0,-0.028683578595519,60.0,-22.51258850097656,-0.0,-1.26937806044225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281982421875,0.0,0.0,0.0001279848802369,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001347722864011,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867736816406,0.0,0.0,9.954413690138608e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,0.0001347746874671,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0006393016665242,291.162353515625,294.1499938964844,266.413330078125,265.2585144042969,271.1615600585937,266.429931640625,290.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636858202517,0.0004785081255249,0.000885177636519,-0.1244321838021278,0.0,0.0,0.0,-0.0286381132900714,60.0,-22.51621055603028,-0.0,-1.267909226498887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281982421875,0.0,0.0,0.0001279848802369,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001347722864011,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867736816406,0.0,0.0,9.954413690138608e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,0.0001347746874671,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0006393016665242,291.162353515625,294.1499938964844,266.413330078125,265.2585144042969,271.1615600585937,266.429931640625,290.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636858202517,0.0004785081255249,0.000885177636519,-0.1244321838021278,0.0,0.0,0.0,-0.0286381132900714,60.0,-22.51621055603028,-0.0,-1.267909226498887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606811523437,0.0,0.0,0.0001279250427614,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.000134709305712,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738342285156,0.0,0.0,9.949759260052816e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78192138671875,0.0,0.0,0.0001347116776742,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0006390030030161,291.15899658203125,294.1499938964844,266.3766784667969,265.23101806640625,271.0468444824219,266.3932800292969,290.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630476314574,0.0004777702270075,0.0008852774044498,-0.1242417246103286,0.0,0.0,0.0,-0.0286013726145029,60.0,-22.52183151245117,-0.0,-1.2667230464558088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606811523437,0.0,0.0,0.0001279250427614,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.000134709305712,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738342285156,0.0,0.0,9.949759260052816e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78192138671875,0.0,0.0,0.0001347116776742,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0006390030030161,291.15899658203125,294.1499938964844,266.3766784667969,265.23101806640625,271.0468444824219,266.3932800292969,290.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630476314574,0.0004777702270075,0.0008852774044498,-0.1242417246103286,0.0,0.0,0.0,-0.0286013726145029,60.0,-22.52183151245117,-0.0,-1.2667230464558088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,0.0001279002608498,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.000134683214128,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,9.947830403689296e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754211425781,0.0,0.0,0.0001346855569863,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0006388791953213,291.1572570800781,294.1499938964844,266.3583374023437,265.2176208496094,270.9902038574219,266.3749694824219,290.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627831358462,0.0004774643748532,0.0008853187900967,-0.124162770807743,0.0,0.0,0.0,-0.0285861436277627,60.0,-22.525585174560547,-0.0,-1.26623149299121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,0.0001278787822229,292.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001346606150036,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.760986328125,0.0,0.0,9.94615984382108e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689208984375,0.0,0.0,0.0001346629433101,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0006387719768099,291.1554870605469,294.1499938964844,266.3399963378906,265.2044677734375,270.9340515136719,266.35662841796875,290.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625540304929,0.0004771994426846,0.0008853545878082,-0.1240943819284439,0.0,0.0,0.0,-0.0285729523748159,60.0,-22.52995681762696,-0.0,-1.2658057357839425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187194824219,0.0,0.0,0.0001278454874409,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001346256030956,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481994628906,0.0,0.0,9.94357033050619e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560119628906,0.0,0.0,0.0001346278877463,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0006386059103533,291.15185546875,294.1499938964844,266.3033447265625,265.1788024902344,270.8231201171875,266.3199768066406,290.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362198847346,0.0004767886712215,0.0008854101179167,-0.1239883452653884,0.0,0.0,0.0,-0.0285525005310773,60.0,-22.540504455566406,-0.0,-1.2651459257995157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187194824219,0.0,0.0,0.0001278454874409,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001346256030956,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481994628906,0.0,0.0,9.94357033050619e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560119628906,0.0,0.0,0.0001346278877463,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0006386059103533,291.15185546875,294.1499938964844,266.3033447265625,265.1788024902344,270.8231201171875,266.3199768066406,290.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362198847346,0.0004767886712215,0.0008854101179167,-0.1239883452653884,0.0,0.0,0.0,-0.0285525005310773,60.0,-22.540504455566406,-0.0,-1.2651459257995157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,0.0001278245035791,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001346035278402,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,9.941936878021806e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,0.0001346057688351,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0006385011947713,291.1480407714844,294.1499938964844,266.26666259765625,265.1539306640625,270.7139892578125,266.2833251953125,290.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619745150208,0.000476529385196,0.0008854451589286,-0.1239214092493057,0.0,0.0,0.0,-0.0285395886749029,60.0,-22.55339813232422,-0.0,-1.264729405647813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,0.0001278245035791,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001346035278402,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,9.941936878021806e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,0.0001346057688351,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0006385011947713,291.1480407714844,294.1499938964844,266.26666259765625,265.1539306640625,270.7139892578125,266.2833251953125,290.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619745150208,0.000476529385196,0.0008854451589286,-0.1239214092493057,0.0,0.0,0.0,-0.0285395886749029,60.0,-22.55339813232422,-0.0,-1.264729405647813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775207519531,0.0,0.0,0.0001278149284189,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001345934870187,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,9.941192547557876e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,0.0001345956989098,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.000638453522697,291.14410400390625,294.1499938964844,266.2300109863281,265.1296691894531,270.60662841796875,266.2466735839844,290.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618720695376,0.0004764109035022,0.0008854611660353,-0.1238908171653747,0.0,0.0,0.0,-0.0285336896777153,60.0,-22.568490982055664,-0.0,-1.2645391223031768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775207519531,0.0,0.0,0.0001278149284189,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001345934870187,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,9.941192547557876e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,0.0001345956989098,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.000638453522697,291.14410400390625,294.1499938964844,266.2300109863281,265.1296691894531,270.60662841796875,266.2466735839844,290.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618720695376,0.0004764109035022,0.0008854611660353,-0.1238908171653747,0.0,0.0,0.0,-0.0285336896777153,60.0,-22.568490982055664,-0.0,-1.2645391223031768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571960449219,0.0,0.0,0.0001278158160857,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001345944474451,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,9.941260941559447e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0001345966156804,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0006384580628946,291.1400146484375,294.1499938964844,266.1933288574219,265.1059875488281,270.5009460449219,266.21002197265625,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361880917102,0.0004764211480505,0.0008854597108438,-0.1238934621214866,0.0,0.0,0.0,-0.0285342000424861,60.0,-22.585617065429688,-0.0,-1.2645556068946462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571960449219,0.0,0.0,0.0001278158160857,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001345944474451,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,9.941260941559447e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0001345966156804,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0006384580628946,291.1400146484375,294.1499938964844,266.1933288574219,265.1059875488281,270.5009460449219,266.21002197265625,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361880917102,0.0004764211480505,0.0008854597108438,-0.1238934621214866,0.0,0.0,0.0,-0.0285342000424861,60.0,-22.585617065429688,-0.0,-1.2645556068946462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470947265625,0.0,0.0,0.0001278198469663,292.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001345986966043,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,9.941573080141096e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7111511230469,0.0,0.0,0.0001346008502878,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0006384782609529,291.1379089355469,294.1499938964844,266.17498779296875,265.09429931640625,270.4487609863281,266.1916809082031,290.4556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619235251098,0.0004764704208355,0.0008854530751705,-0.1239061877131462,0.0,0.0,0.0,-0.0285366531461477,60.0,-22.59489631652832,-0.0,-1.26463476135541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370544433594,0.0,0.0,0.0001278260606341,292.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001346052595181,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,9.94205693132244e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,0.0001346073840977,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0006385094020515,291.1357727050781,294.1499938964844,266.1566772460937,265.0827331542969,270.39697265625,266.17333984375,290.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361989416182,0.0004765467310789,0.0008854427142068,-0.1239258870482444,0.0,0.0,0.0,-0.028540451079607,60.0,-22.60460662841797,-0.0,-1.264757258923055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,0.0001278444688068,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.000134624671773,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,9.943488839780912e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,0.0001346267818007,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0006386014865711,291.1313781738281,294.1499938964844,266.1199951171875,265.0598449707031,270.2945861816406,266.1366577148437,290.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362185110338,0.0004767730715684,0.0008854120969772,-0.1239843145012855,0.0,0.0,0.0,-0.028551721945405,60.0,-22.625207901000977,-0.0,-1.26512077258667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,0.0001278444688068,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.000134624671773,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,9.943488839780912e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,0.0001346267818007,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0006386014865711,291.1313781738281,294.1499938964844,266.1199951171875,265.0598449707031,270.2945861816406,266.1366577148437,290.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362185110338,0.0004767730715684,0.0008854120969772,-0.1239843145012855,0.0,0.0,0.0,-0.028551721945405,60.0,-22.625207901000977,-0.0,-1.26512077258667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971984863281,0.0,0.0,0.0001278698618989,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001346514327451,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,9.94546280708164e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.679443359375,0.0,0.0,0.0001346534991171,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0006387284374795,291.1268310546875,294.1499938964844,266.0833435058594,265.03717041015625,270.1937561035156,266.1000061035156,290.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624550774693,0.0004770852974615,0.0008853698382154,-0.124064914882183,0.0,0.0,0.0,-0.0285672675818204,60.0,-22.647253036499023,-0.0,-1.2656224157581164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971984863281,0.0,0.0,0.0001278698618989,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001346514327451,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,9.94546280708164e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.679443359375,0.0,0.0,0.0001346534991171,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0006387284374795,291.1268310546875,294.1499938964844,266.0833435058594,265.03717041015625,270.1937561035156,266.1000061035156,290.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624550774693,0.0004770852974615,0.0008853698382154,-0.124064914882183,0.0,0.0,0.0,-0.0285672675818204,60.0,-22.647253036499023,-0.0,-1.2656224157581164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775146484375,0.0,0.0,0.0001279009447898,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001346842036582,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598815917969,0.0,0.0,9.947879880201072e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66680908203125,0.0,0.0,0.0001346862263744,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0006388838519342,291.1221618652344,294.1499938964844,266.0466613769531,265.0146789550781,270.09442138671875,266.0633239746094,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627858133986,0.0004774677508976,0.0008853180916048,-0.1241636425256729,0.0,0.0,0.0,-0.028586309403181,60.0,-22.670499801635746,-0.0,-1.2662368931160017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775146484375,0.0,0.0,0.0001279009447898,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001346842036582,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598815917969,0.0,0.0,9.947879880201072e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66680908203125,0.0,0.0,0.0001346862263744,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0006388838519342,291.1221618652344,294.1499938964844,266.0466613769531,265.0146789550781,270.09442138671875,266.0633239746094,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627858133986,0.0004774677508976,0.0008853180916048,-0.1241636425256729,0.0,0.0,0.0,-0.028586309403181,60.0,-22.670499801635746,-0.0,-1.2662368931160017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579833984375,0.0,0.0,0.0001279365096706,292.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001347216748399,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473999023437,0.0,0.0,9.950645471690224e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542053222656,0.0,0.0,0.0001347236684523,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0006390616181306,291.1173095703125,294.1499938964844,266.010009765625,264.9921875,269.9966125488281,266.0266418457031,290.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631642796099,0.0004779053851962,0.0008852588944137,-0.1242766007781028,0.0,0.0,0.0,-0.0286080986261367,60.0,-22.694738388061523,-0.0,-1.266940188315857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579833984375,0.0,0.0,0.0001279365096706,292.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001347216748399,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473999023437,0.0,0.0,9.950645471690224e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542053222656,0.0,0.0,0.0001347236684523,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0006390616181306,291.1173095703125,294.1499938964844,266.010009765625,264.9921875,269.9966125488281,266.0266418457031,290.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631642796099,0.0004779053851962,0.0008852588944137,-0.1242766007781028,0.0,0.0,0.0,-0.0286080986261367,60.0,-22.694738388061523,-0.0,-1.266940188315857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482482910156,0.0,0.0,0.0001279555435758,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.000134741741931,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,9.952126129064708e-05,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479187011719,0.0,0.0,0.0001347437209915,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0006391567876562,291.1148376464844,294.1499938964844,265.9916687011719,264.9809265136719,269.9482421875,266.00830078125,290.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633668422698,0.000478139729239,0.0008852271712385,-0.1243370920419693,0.0,0.0,0.0,-0.0286197680979967,60.0,-22.707155227661133,-0.0,-1.267316918074357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.0,0.0,0.000127975246869,292.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001347624929621,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63494873046875,0.0,0.0,9.953657718142496e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0001347644574707,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0006392552750185,291.1123352050781,294.1499938964844,265.97332763671875,264.9696655273437,269.9002380371094,265.9899597167969,290.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635765062645,0.0004783821932505,0.0008851943421177,-0.1243996769189834,0.0,0.0,0.0,-0.0286318399012088,60.0,-22.719730377197266,-0.0,-1.267706721819195e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,0.0001280159776797,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001348054211121,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,9.95682567008771e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62908935546875,0.0,0.0,0.0001348073565168,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0006394588854163,291.1072082519531,294.1499938964844,265.9366760253906,264.9469909667969,269.8052978515625,265.9532775878906,290.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640101533383,0.0004788836231455,0.0008851265301927,-0.124529093503952,0.0,0.0,0.0,-0.0286568067967891,60.0,-22.745241165161133,-0.0,-1.2685130457157356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,0.0001280159776797,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001348054211121,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,9.95682567008771e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62908935546875,0.0,0.0,0.0001348073565168,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0006394588854163,291.1072082519531,294.1499938964844,265.9366760253906,264.9469909667969,269.8052978515625,265.9532775878906,290.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640101533383,0.0004788836231455,0.0008851265301927,-0.124529093503952,0.0,0.0,0.0,-0.0286568067967891,60.0,-22.745241165161133,-0.0,-1.2685130457157356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,0.0001280575233977,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001348491932731,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,9.960056195268407e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,0.000134851099574,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0006396665121428,291.1019287109375,294.1499938964844,265.8999938964844,264.9240417480469,269.7117004394531,265.9165954589844,290.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644522987306,0.0004793949774466,0.0008850573212839,-0.1246610730886459,0.0,0.0,0.0,-0.0286822654306888,60.0,-22.771068572998047,-0.0,-1.269335712095199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,0.0001280575233977,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001348491932731,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,9.960056195268407e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,0.000134851099574,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0006396665121428,291.1019287109375,294.1499938964844,265.8999938964844,264.9240417480469,269.7117004394531,265.9165954589844,290.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644522987306,0.0004793949774466,0.0008850573212839,-0.1246610730886459,0.0,0.0,0.0,-0.0286822654306888,60.0,-22.771068572998047,-0.0,-1.269335712095199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811706542969,0.0,0.0,0.0001280987344216,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0001348926161881,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,9.963261254597457e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,0.0001348944933852,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0006398725090548,291.09649658203125,294.1499938964844,265.86334228515625,264.9007568359375,269.6194763183594,265.8799133300781,290.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648909516632,0.0004799022281076,0.0008849886944517,-0.1247919872403144,0.0,0.0,0.0,-0.0287075228989124,60.0,-22.796998977661133,-0.0,-1.27015198359004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811706542969,0.0,0.0,0.0001280987344216,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0001348926161881,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,9.963261254597457e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,0.0001348944933852,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0006398725090548,291.09649658203125,294.1499938964844,265.86334228515625,264.9007568359375,269.6194763183594,265.8799133300781,290.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648909516632,0.0004799022281076,0.0008849886944517,-0.1247919872403144,0.0,0.0,0.0,-0.0287075228989124,60.0,-22.796998977661133,-0.0,-1.27015198359004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,0.0001281385048059,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.000134934525704,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,9.966353536583485e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915222167969,0.0,0.0,0.0001349363592453,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0006400712882168,291.0909423828125,294.1499938964844,265.82666015625,264.87701416015625,269.5285949707031,265.8432006835937,290.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653142377734,0.0004803917254321,0.0008849225123412,-0.1249183043837547,0.0,0.0,0.0,-0.0287318956106901,60.0,-22.82282066345215,-0.0,-1.270939833375451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9622802734375,0.0,0.0,0.0001281385048059,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.000134934525704,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,9.966353536583485e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915222167969,0.0,0.0,0.0001349363592453,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0006400712882168,291.0909423828125,294.1499938964844,265.82666015625,264.87701416015625,269.5285949707031,265.8432006835937,290.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653142377734,0.0004803917254321,0.0008849225123412,-0.1249183043837547,0.0,0.0,0.0,-0.0287318956106901,60.0,-22.82282066345215,-0.0,-1.270939833375451e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.952880859375,0.0,0.0,0.0001281574805034,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0001349545200355,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790710449219,0.0,0.0,9.9678298283834e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,0.0001349563390249,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0006401661084964,291.0881042480469,294.1499938964844,265.8083190917969,264.8649597167969,269.483642578125,265.8248596191406,290.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655162183567,0.0004806253127753,0.0008848909055814,-0.1249785870313644,0.0,0.0,0.0,-0.0287435259670019,60.0,-22.835622787475582,-0.0,-1.271315994699762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94354248046875,0.0,0.0,0.000128175743157,292.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001349737722193,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,9.96925009530969e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,0.0001349755766568,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0006402574363164,291.085205078125,294.1499938964844,265.7900085449219,264.8527526855469,269.43902587890625,265.8065185546875,290.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013657106319442,0.0004808501689694,0.0008848605211824,-0.1250366121530532,0.0,0.0,0.0,-0.0287547204643487,60.0,-22.84832572937012,-0.0,-1.2716779451693585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,0.0001282095327042,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.000135009366204,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605163574219,0.0,0.0,9.971877443604173e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,0.0001350111415376,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0006404262967407,291.079345703125,294.1499938964844,265.7533264160156,264.8278503417969,269.3506774902344,265.76983642578125,290.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366070122458,0.0004812659171875,0.0008848042925819,-0.1251438856124878,0.0,0.0,0.0,-0.0287754219025373,60.0,-22.87335777282715,-0.0,-1.2723475606435386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
