time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,0.0001282095327042,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.000135009366204,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605163574219,0.0,0.0,9.971877443604173e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,0.0001350111415376,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0006404262967407,291.079345703125,294.1499938964844,265.7533264160156,264.8278503417969,269.3506774902344,265.76983642578125,290.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366070122458,0.0004812659171875,0.0008848042925819,-0.1251438856124878,0.0,0.0,0.0,-0.0287754219025373,60.0,-22.87335777282715,-0.0,-1.2723475606435386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,0.000128238738398,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001350401580566,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54815673828125,0.0,0.0,9.97414899757132e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,0.0001350419042864,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.000640572339762,291.0733642578125,294.1499938964844,265.7166748046875,264.8022155761719,269.26348876953125,265.7331848144531,290.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663810677826,0.0004816253785975,0.0008847556891851,-0.1252366453409195,0.0,0.0,0.0,-0.0287933200597763,60.0,-22.897741317749023,-0.0,-1.272926652973183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,0.000128238738398,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001350401580566,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54815673828125,0.0,0.0,9.97414899757132e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,0.0001350419042864,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.000640572339762,291.0733642578125,294.1499938964844,265.7166748046875,264.8022155761719,269.26348876953125,265.7331848144531,290.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663810677826,0.0004816253785975,0.0008847556891851,-0.1252366453409195,0.0,0.0,0.0,-0.0287933200597763,60.0,-22.897741317749023,-0.0,-1.272926652973183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,0.0001282623852603,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001350650709355,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357971191406,0.0,0.0,9.975987632060423e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,0.0001350667880615,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0006406905595213,291.06719970703125,294.1499938964844,265.67999267578125,264.7757873535156,269.1774597167969,265.6965026855469,290.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666325248777,0.0004819162131752,0.0008847163408063,-0.1253116875886917,0.0,0.0,0.0,-0.0288078002631664,60.0,-22.921226501464844,-0.0,-1.2733953269616904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879089355469,0.0,0.0,0.0001282623852603,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001350650709355,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357971191406,0.0,0.0,9.975987632060423e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,0.0001350667880615,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0006406905595213,291.06719970703125,294.1499938964844,265.67999267578125,264.7757873535156,269.1774597167969,265.6965026855469,290.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666325248777,0.0004819162131752,0.0008847163408063,-0.1253116875886917,0.0,0.0,0.0,-0.0288078002631664,60.0,-22.921226501464844,-0.0,-1.2733953269616904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,0.0001282794983126,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001350831153104,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,9.977317677112296e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,0.0001350848033325,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0006407761247828,291.0609436035156,294.1499938964844,265.6433410644531,264.7484436035156,269.0926208496094,265.6598205566406,290.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668144820258,0.0004821265756618,0.0008846878772601,-0.1253659725189209,0.0,0.0,0.0,-0.0288182739168405,60.0,-22.943649291992188,-0.0,-1.273734255846648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,0.0001282794983126,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001350831153104,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,9.977317677112296e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,0.0001350848033325,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0006407761247828,291.0609436035156,294.1499938964844,265.6433410644531,264.7484436035156,269.0926208496094,265.6598205566406,290.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668144820258,0.0004821265756618,0.0008846878772601,-0.1253659725189209,0.0,0.0,0.0,-0.0288182739168405,60.0,-22.943649291992188,-0.0,-1.273734255846648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604736328125,0.0,0.0,0.0001282852899748,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0001350892271148,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51727294921875,0.0,0.0,9.977768786484376e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.000135090900585,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0006408051704056,291.0577392578125,294.1499938964844,265.625,264.7344055175781,269.0506896972656,265.6414794921875,290.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366876065731,0.0004821977927349,0.000884678272996,-0.1253843456506729,0.0,0.0,0.0,-0.0288218203932046,60.0,-22.95438575744629,-0.0,-1.2738490795527468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85137939453125,0.0,0.0,0.000128289029817,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001350931706838,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,9.978059097193182e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,0.0001350948296021,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0006408238550648,291.05450439453125,294.1499938964844,265.6066589355469,264.7200927734375,269.009033203125,265.6231384277344,290.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669156469404,0.0004822435439564,0.000884672102984,-0.1253961473703384,0.0,0.0,0.0,-0.0288240984082222,60.0,-22.964784622192383,-0.0,-1.273922833888719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,0.0001282902667298,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0001350944949081,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,9.978155139833687e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043029785156,0.0,0.0,0.0001350961247226,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0006408301414921,291.0479431152344,294.1499938964844,265.57000732421875,264.690673828125,268.92657470703125,265.58648681640625,290.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669284526258,0.0004822583578061,0.0008846701239235,-0.1253999769687652,0.0,0.0,0.0,-0.0288248360157012,60.0,-22.98455619812012,-0.0,-1.2739467081246405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,0.0001282902667298,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0001350944949081,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,9.978155139833687e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043029785156,0.0,0.0,0.0001350961247226,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0006408301414921,291.0479431152344,294.1499938964844,265.57000732421875,264.690673828125,268.92657470703125,265.58648681640625,290.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669284526258,0.0004822583578061,0.0008846701239235,-0.1253999769687652,0.0,0.0,0.0,-0.0288248360157012,60.0,-22.98455619812012,-0.0,-1.2739467081246405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,0.000128282001242,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001350858219666,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48638916015625,0.0,0.0,9.977511945180596e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,0.0001350874226773,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0006407889886759,291.041259765625,294.1499938964844,265.5333251953125,264.6600646972656,268.8451843261719,265.5498046875,290.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668400933966,0.0004821560869459,0.0008846839773468,-0.1253735870122909,0.0,0.0,0.0,-0.0288197435438632,60.0,-23.00278091430664,-0.0,-1.273781862209944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,0.000128282001242,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001350858219666,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48638916015625,0.0,0.0,9.977511945180596e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918518066406,0.0,0.0,0.0001350874226773,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0006407889886759,291.041259765625,294.1499938964844,265.5333251953125,264.6600646972656,268.8451843261719,265.5498046875,290.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668400933966,0.0004821560869459,0.0008846839773468,-0.1253735870122909,0.0,0.0,0.0,-0.0288197435438632,60.0,-23.00278091430664,-0.0,-1.273781862209944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79736328125,0.0,0.0,0.0001282632583752,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0001350661041215,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,9.976053115678952e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794311523437,0.0,0.0,0.0001350676757283,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0006406954489648,291.034423828125,294.1499938964844,265.4966735839844,264.6282043457031,268.7648620605469,265.5131530761719,290.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666399754583,0.0004819245950784,0.000884715351276,-0.1253138482570648,0.0,0.0,0.0,-0.0288082174956798,60.0,-23.01919174194336,-0.0,-1.27340882727367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79736328125,0.0,0.0,0.0001282632583752,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0001350661041215,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740600585937,0.0,0.0,9.976053115678952e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794311523437,0.0,0.0,0.0001350676757283,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0006406954489648,291.034423828125,294.1499938964844,265.4966735839844,264.6282043457031,268.7648620605469,265.5131530761719,290.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666399754583,0.0004819245950784,0.000884715351276,-0.1253138482570648,0.0,0.0,0.0,-0.0288082174956798,60.0,-23.01919174194336,-0.0,-1.27340882727367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0001282329321838,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001350341917714,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,9.973693522624671e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670104980469,0.0,0.0,0.0001350357342744,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0006405440508387,291.0274658203125,294.1499938964844,265.4599914550781,264.594970703125,268.68560791015625,265.4765014648437,290.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366316457279,0.0004815504944417,0.000884765991941,-0.125217318534851,0.0,0.0,0.0,-0.0287895910441875,60.0,-23.033620834350582,-0.0,-1.272806002816651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,0.0001282329321838,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001350341917714,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,9.973693522624671e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670104980469,0.0,0.0,0.0001350357342744,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0006405440508387,291.0274658203125,294.1499938964844,265.4599914550781,264.594970703125,268.68560791015625,265.4765014648437,290.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366316457279,0.0004815504944417,0.000884765991941,-0.125217318534851,0.0,0.0,0.0,-0.0287895910441875,60.0,-23.033620834350582,-0.0,-1.272806002816651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77069091796875,0.0,0.0,0.0001282129815081,292.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,0.0001350131933577,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,9.972142288461328e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,0.0001350147358607,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0006404444575309,291.02392578125,294.1499938964844,265.4416809082031,264.57781982421875,268.6464233398437,265.4581604003906,290.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366103766486,0.0004813045088667,0.0008847992867231,-0.1251538544893264,0.0,0.0,0.0,-0.0287773441523313,60.0,-23.03999710083008,-0.0,-1.2724098041871912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,0.0001281898294109,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0001349888188997,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,9.970340761356056e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,0.0001349903468508,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0006403288571164,291.0203857421875,294.1499938964844,265.42333984375,264.5603332519531,268.6074523925781,265.4398498535156,290.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658568495884,0.0004810189420823,0.0008848379366099,-0.1250801682472229,0.0,0.0,0.0,-0.0287631265819072,60.0,-23.04583168029785,-0.0,-1.27194979882006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,0.0001281326694879,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0001349286467302,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,9.96589515125379e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.442138671875,0.0,0.0,0.0001349301455775,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0006400434067472,291.0131530761719,294.1499938964844,265.3866577148437,264.5241394042969,268.5302734375,265.4031982421875,290.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365247531794,0.0004803142219316,0.0008849333389662,-0.1248983070254325,0.0,0.0,0.0,-0.028728038072586,60.0,-23.05567741394043,-0.0,-1.2708150620710512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,0.0001281326694879,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0001349286467302,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,9.96589515125379e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.442138671875,0.0,0.0,0.0001349301455775,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0006400434067472,291.0131530761719,294.1499938964844,265.3866577148437,264.5241394042969,268.5302734375,265.4031982421875,290.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365247531794,0.0004803142219316,0.0008849333389662,-0.1248983070254325,0.0,0.0,0.0,-0.028728038072586,60.0,-23.05567741394043,-0.0,-1.2708150620710512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266845703125,0.0,0.0,0.0001280599972233,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001348521473119,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247131347656,0.0,0.0,9.96024245978333e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,0.0001348536170553,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0006396804819814,291.0057983398437,294.1499938964844,265.3500061035156,264.4863586425781,268.4541320800781,265.3665466308594,290.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644729042425,0.0004794183478225,0.0008850545855239,-0.1246671080589294,0.0,0.0,0.0,-0.0286834314465522,60.0,-23.06282424926757,-0.0,-1.2693732287516468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266845703125,0.0,0.0,0.0001280599972233,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001348521473119,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247131347656,0.0,0.0,9.96024245978333e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.0,0.0,0.0001348536170553,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0006396804819814,291.0057983398437,294.1499938964844,265.3500061035156,264.4863586425781,268.4541320800781,265.3665466308594,290.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644729042425,0.0004794183478225,0.0008850545855239,-0.1246671080589294,0.0,0.0,0.0,-0.0286834314465522,60.0,-23.06282424926757,-0.0,-1.2693732287516468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.0001279523130506,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001347387733403,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,9.951866377377884e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173278808594,0.0,0.0,0.0001347402139799,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0006391427014023,290.99835205078125,294.1499938964844,265.3133239746094,264.44775390625,268.37896728515625,265.3299255371094,290.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633253984153,0.0004780910967383,0.0008852342725731,-0.124324545264244,0.0,0.0,0.0,-0.028617350384593,60.0,-23.06572151184082,-0.0,-1.2672387583734237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.0001279523130506,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0001347387733403,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,9.951866377377884e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173278808594,0.0,0.0,0.0001347402139799,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0006391427014023,290.99835205078125,294.1499938964844,265.3133239746094,264.44775390625,268.37896728515625,265.3299255371094,290.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633253984153,0.0004780910967383,0.0008852342725731,-0.124324545264244,0.0,0.0,0.0,-0.028617350384593,60.0,-23.06572151184082,-0.0,-1.2672387583734237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919250488281,0.0,0.0,0.0001277922710869,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.000134570262162,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40008544921875,0.0,0.0,9.939418669091538e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,0.0001345716736977,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0006383433938026,290.9907531738281,294.1499938964844,265.27667236328125,264.4091491699219,268.3048400878906,265.2933349609375,290.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013616200303658,0.0004761187301483,0.0008855012711137,-0.1238153949379921,0.0,0.0,0.0,-0.0285191461443901,60.0,-23.060508728027344,-0.0,-1.2640700219890277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919250488281,0.0,0.0,0.0001277922710869,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.000134570262162,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40008544921875,0.0,0.0,9.939418669091538e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,0.0001345716736977,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0006383433938026,290.9907531738281,294.1499938964844,265.27667236328125,264.4091491699219,268.3048400878906,265.2933349609375,290.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013616200303658,0.0004761187301483,0.0008855012711137,-0.1238153949379921,0.0,0.0,0.0,-0.0285191461443901,60.0,-23.060508728027344,-0.0,-1.2640700219890277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68328857421875,0.0,0.0,0.0001276931143365,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001344658667221,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939208984375,0.0,0.0,9.931706881616265e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,0.000134467263706,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0006378481630235,290.9869079589844,294.1499938964844,265.2583312988281,264.3898620605469,268.2681579589844,265.2750244140625,290.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605634449049,0.0004748968349304,0.0008856665808707,-0.1234999299049377,0.0,0.0,0.0,-0.0284583065658807,60.0,-23.05437660217285,-0.0,-1.262109066146877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746826171875,0.0,0.0,0.0001275813119718,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.000134348127176,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,9.923010657075793e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,0.0001343495241599,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0006372897187247,290.9830627441406,294.1499938964844,265.239990234375,264.3705749511719,268.23175048828125,265.2567443847656,290.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593720505014,0.000473518972285,0.0008858530782163,-0.1231441497802734,0.0,0.0,0.0,-0.0283897034823894,60.0,-23.04590034484864,-0.0,-1.2598994203472105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0001273227389901,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.000134075875394,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,9.902899182634428e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0001340772287221,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.0006359982071444,290.9752502441406,294.1499938964844,265.2033386230469,264.3320007324219,268.1595764160156,265.2201843261719,290.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013566168490797,0.0004703325976151,0.0008862842805683,-0.1223212257027626,0.0,0.0,0.0,-0.0282310545444488,60.0,-23.022899627685547,-0.0,-1.254797155070264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0001273227389901,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.000134075875394,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,9.902899182634428e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0001340772287221,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.0006359982071444,290.9752502441406,294.1499938964844,265.2033386230469,264.3320007324219,268.1595764160156,265.2201843261719,290.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013566168490797,0.0004703325976151,0.0008862842805683,-0.1223212257027626,0.0,0.0,0.0,-0.0282310545444488,60.0,-23.022899627685547,-0.0,-1.254797155070264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405334472656,0.0,0.0,0.0001270161010324,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.000133752982947,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631896972656,0.0,0.0,9.879049321170896e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0001337543217232,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0006344665889628,290.96734619140625,294.1499938964844,265.1666564941406,264.29345703125,268.0884704589844,265.1836242675781,289.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001353349420242,0.0004665539017878,0.0008867955766618,-0.1213450133800506,0.0,0.0,0.0,-0.0280429124832153,60.0,-22.990827560424805,-0.0,-1.2487598155530577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405334472656,0.0,0.0,0.0001270161010324,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.000133752982947,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631896972656,0.0,0.0,9.879049321170896e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0001337543217232,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133361816406,0.0,0.0,0.0006344665889628,290.96734619140625,294.1499938964844,265.1666564941406,264.29345703125,268.0884704589844,265.1836242675781,289.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001353349420242,0.0004665539017878,0.0008867955766618,-0.1213450133800506,0.0,0.0,0.0,-0.0280429124832153,60.0,-22.990827560424805,-0.0,-1.2487598155530577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,0.0001266633335035,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.000133381516207,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,9.851610957412048e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,0.0001333828258793,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0006327045266516,290.9593200683594,294.1499938964844,265.1300048828125,264.2549133300781,268.0183410644531,265.1471252441406,289.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495904859155,0.0004622068081516,0.0008873837650753,-0.1202215477824211,0.0,0.0,0.0,-0.0278264693915843,60.0,-22.950183868408203,-0.0,-1.241832308096491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,0.0001266633335035,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.000133381516207,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,9.851610957412048e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,0.0001333828258793,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0006327045266516,290.9593200683594,294.1499938964844,265.1300048828125,264.2549133300781,268.0183410644531,265.1471252441406,289.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495904859155,0.0004622068081516,0.0008873837650753,-0.1202215477824211,0.0,0.0,0.0,-0.0278264693915843,60.0,-22.950183868408203,-0.0,-1.241832308096491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,0.0001262661826331,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0001329633232671,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33868408203125,0.0,0.0,9.820720879361032e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,0.0001329646038357,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.00063072075136,290.9512023925781,294.1499938964844,265.09332275390625,264.2164001464844,267.94921875,265.1106262207031,289.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453587889671,0.000457312882645,0.0008880458772182,-0.1189562380313873,0.0,0.0,0.0,-0.0275828000158071,60.0,-22.901235580444336,-0.0,-1.234056554721974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,0.0001262661826331,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0001329633232671,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33868408203125,0.0,0.0,9.820720879361032e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,0.0001329646038357,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.00063072075136,290.9512023925781,294.1499938964844,265.09332275390625,264.2164001464844,267.94921875,265.1106262207031,289.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453587889671,0.000457312882645,0.0008880458772182,-0.1189562380313873,0.0,0.0,0.0,-0.0275828000158071,60.0,-22.901235580444336,-0.0,-1.234056554721974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,0.000126051614643,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0001327373756794,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,9.80403201538138e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,0.0001327386562479,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0006296489736996,290.9471130371094,294.1499938964844,265.07501220703125,264.1971435546875,267.9150390625,265.0923767089844,289.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430723920464,0.0004546688869595,0.0008884035632945,-0.1182724088430404,0.0,0.0,0.0,-0.0274511557072401,60.0,-22.8736572265625,-0.0,-1.2298656315579137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.0001258271513506,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001325010234722,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32647705078125,0.0,0.0,9.786574082681908e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.0001325022894889,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0006285278359428,290.9430236816406,294.1499938964844,265.0566711425781,264.1778869628906,267.881103515625,265.0741577148437,289.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406807556748,0.0004519030335359,0.0008887777221389,-0.1175568997859954,0.0,0.0,0.0,-0.0273134429007768,60.0,-22.844242095947266,-0.0,-1.22548925673982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
