time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,0.000125349877635,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.000131998443976,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,9.749452146934344e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.0001319996808888,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0006261438247747,290.9347229003906,294.1499938964844,265.0199890136719,264.1393737792969,267.81396484375,265.0377197265625,289.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355952687561,0.0004460218478925,0.0008895733626559,-0.116034872829914,0.0,0.0,0.0,-0.0270206164568662,60.0,-22.780014038085938,-0.0,-1.216209426502246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,0.000125349877635,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.000131998443976,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,9.749452146934344e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.0001319996808888,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0006261438247747,290.9347229003906,294.1499938964844,265.0199890136719,264.1393737792969,267.81396484375,265.0377197265625,289.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355952687561,0.0004460218478925,0.0008895733626559,-0.116034872829914,0.0,0.0,0.0,-0.0270206164568662,60.0,-22.780014038085938,-0.0,-1.216209426502246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55718994140625,0.0,0.0,0.0001248391636181,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001314606633968,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021545410156,0.0,0.0,9.709729783935472e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001314618857577,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0006235928158275,290.9263916015625,294.1499938964844,264.9833374023437,264.10089111328125,267.747802734375,265.00128173828125,289.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301535509526,0.0004397288430482,0.0008904246496967,-0.1144054234027862,0.0,0.0,0.0,-0.026707287877798,60.0,-22.70904541015625,-0.0,-1.2063189558375598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55718994140625,0.0,0.0,0.0001248391636181,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001314606633968,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021545410156,0.0,0.0,9.709729783935472e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001314618857577,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0006235928158275,290.9263916015625,294.1499938964844,264.9833374023437,264.10089111328125,267.747802734375,265.00128173828125,289.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301535509526,0.0004397288430482,0.0008904246496967,-0.1144054234027862,0.0,0.0,0.0,-0.026707287877798,60.0,-22.70904541015625,-0.0,-1.2063189558375598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54412841796875,0.0,0.0,0.0001244106388185,292.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0001310094376094,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,9.67640007729642e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.296630859375,0.0,0.0,0.0001310106163145,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0006214523455128,290.9196472167969,294.1499938964844,264.9540100097656,264.07012939453125,267.695556640625,264.97216796875,289.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255875091999,0.0004344485932961,0.0008911389159038,-0.1130375117063522,0.0,0.0,0.0,-0.0264443811029195,60.0,-22.6480655670166,-0.0,-1.1980510805642552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408630371094,0.0,0.0,0.000124301208416,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001308941864408,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900390625,0.0,0.0,9.667887934483588e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,0.0001308953796979,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0006209056591615,290.9179382324219,294.1499938964844,264.9466552734375,264.0624389648437,267.6825866699219,264.9648742675781,289.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013244213769212,0.000433100038208,0.0008913213387131,-0.1126880571246147,0.0,0.0,0.0,-0.0263772364705801,60.0,-22.63235664367676,-0.0,-1.1959441792441794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246887207031,0.0,0.0,0.0001237433316418,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.000130306740175,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,9.624497761251404e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,0.0001303079043282,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0006181190838105,290.909423828125,294.1499938964844,264.9100036621094,264.02398681640625,267.61834716796875,264.9284973144531,289.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184770941734,0.000426225917181,0.0008922511478886,-0.1109061315655708,0.0,0.0,0.0,-0.0260349735617637,60.0,-22.551164627075195,-0.0,-1.1852328185568697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246887207031,0.0,0.0,0.0001237433316418,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.000130306740175,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,9.624497761251404e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,0.0001303079043282,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0006181190838105,290.909423828125,294.1499938964844,264.9100036621094,264.02398681640625,267.61834716796875,264.9284973144531,289.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184770941734,0.000426225917181,0.0008922511478886,-0.1109061315655708,0.0,0.0,0.0,-0.0260349735617637,60.0,-22.551164627075195,-0.0,-1.1852328185568697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,0.0001234594528796,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0001300078147323,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,9.602418140275404e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,0.0001300089643336,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.000616701086983,290.9051513671875,294.1499938964844,264.89166259765625,264.0047607421875,267.5865783691406,264.9103088378906,289.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154522748664,0.000422727986006,0.0008927242597565,-0.1099989935755729,0.0,0.0,0.0,-0.02586080878973,60.0,-22.50927734375,-0.0,-1.1798007193419842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,0.0001231737551279,292.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0001297069829888,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,9.580197365721688e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699584960937,0.0,0.0,0.0001297081180382,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0006152740679681,290.9008483886719,294.1499938964844,264.8733215332031,263.98553466796875,267.5550537109375,264.8921203613281,289.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124081306159,0.000419207761297,0.0008932003984227,-0.1090858057141304,0.0,0.0,0.0,-0.0256855357438325,60.0,-22.466821670532227,-0.0,-1.1743466643565625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927062988281,0.0,0.0,0.0001225998275913,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001291026128455,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,9.53555791056715e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,0.000129103733343,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0006124072242528,290.8922119140625,294.1499938964844,264.836669921875,263.9471130371094,267.4926452636719,264.85577392578125,289.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306292717345,0.0004121358797419,0.0008941568667069,-0.1072504818439483,0.0,0.0,0.0,-0.0253334231674671,60.0,-22.38091278076172,-0.0,-1.1634278962446842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927062988281,0.0,0.0,0.0001225998275913,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001291026128455,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,9.53555791056715e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,0.000129103733343,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0006124072242528,290.8922119140625,294.1499938964844,264.836669921875,263.9471130371094,267.4926452636719,264.85577392578125,289.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306292717345,0.0004121358797419,0.0008941568667069,-0.1072504818439483,0.0,0.0,0.0,-0.0253334231674671,60.0,-22.38091278076172,-0.0,-1.1634278962446842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47686767578125,0.0,0.0,0.0001220203848788,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.00012849245104,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,9.490489901509136e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,0.0001284935424337,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0006095129065215,290.8835144042969,294.1499938964844,264.79998779296875,263.90869140625,267.4311218261719,264.8194580078125,289.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001186307519,0.0004049961571581,0.0008951224735938,-0.105396494269371,0.0,0.0,0.0,-0.024977933615446,60.0,-22.29389762878418,-0.0,-1.1524561216447185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47686767578125,0.0,0.0,0.0001220203848788,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9484558105469,0.0,0.0,0.00012849245104,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,9.490489901509136e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458801269531,0.0,0.0,0.0001284935424337,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0006095129065215,290.8835144042969,294.1499938964844,264.79998779296875,263.90869140625,267.4311218261719,264.8194580078125,289.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001186307519,0.0004049961571581,0.0008951224735938,-0.105396494269371,0.0,0.0,0.0,-0.024977933615446,60.0,-22.29389762878418,-0.0,-1.1524561216447185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0001214266230817,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001278672134503,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.444307943340392e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,0.0001278682757401,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0006065469933673,290.874755859375,294.1499938964844,264.7633361816406,263.8702697753906,267.37042236328125,264.7831420898437,289.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937920400872,0.0003976800071541,0.0008961119456216,-0.1034955978393554,0.0,0.0,0.0,-0.0246136616915464,60.0,-22.20503616333008,-0.0,-1.1412670630761569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0001214266230817,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001278672134503,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.444307943340392e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,0.0001278682757401,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0006065469933673,290.874755859375,294.1499938964844,264.7633361816406,263.8702697753906,267.37042236328125,264.7831420898437,289.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937920400872,0.0003976800071541,0.0008961119456216,-0.1034955978393554,0.0,0.0,0.0,-0.0246136616915464,60.0,-22.20503616333008,-0.0,-1.1412670630761569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44561767578125,0.0,0.0,0.0001208117246278,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0001272197114303,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.39648161875084e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,0.0001272207591682,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0006034755497239,290.8659362792969,294.1499938964844,264.7266540527344,263.8318786621094,267.31060791015625,264.746826171875,289.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872400693595,0.0003901034360751,0.000897136691492,-0.1015258952975273,0.0,0.0,0.0,-0.0242364201694726,60.0,-22.112668991088867,-0.0,-1.1297372282115249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44561767578125,0.0,0.0,0.0001208117246278,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0001272197114303,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.39648161875084e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,0.0001272207591682,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0006034755497239,290.8659362792969,294.1499938964844,264.7266540527344,263.8318786621094,267.31060791015625,264.746826171875,289.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872400693595,0.0003901034360751,0.000897136691492,-0.1015258952975273,0.0,0.0,0.0,-0.0242364201694726,60.0,-22.112668991088867,-0.0,-1.1297372282115249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,0.0001204975851578,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0001268889172933,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.372048953082412e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001268899504793,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.000601906387601,290.86151123046875,294.1499938964844,264.7083435058594,263.81268310546875,267.281005859375,264.72869873046875,289.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838928960263,0.0003862328012473,0.0008976601529866,-0.1005191951990127,0.0,0.0,0.0,-0.0240436997264623,60.0,-22.0650691986084,-0.0,-1.1238696373538914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,0.0001201801787829,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0001265546889044,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,9.347361628897488e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.0001265557075385,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.000600320927333,290.8570556640625,294.1499938964844,264.69000244140625,263.79351806640625,267.2516174316406,264.7105712890625,289.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805109145119,0.0003823218867182,0.0008981890277937,-0.0995017066597938,0.0,0.0,0.0,-0.0238489732146263,60.0,-22.016714096069336,-0.0,-1.1179564296526225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,0.0001195394870592,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0001258800184587,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.297529322793709e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0001258810225408,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0005971206119284,290.84814453125,294.1499938964844,264.6533203125,263.7551574707031,267.1934509277344,264.67431640625,289.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736842036247,0.000374427618226,0.0008992565562948,-0.0974469855427742,0.0,0.0,0.0,-0.0234559159725904,60.0,-21.918285369873047,-0.0,-1.1060679128149789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,0.0001195394870592,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0001258800184587,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.297529322793709e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0001258810225408,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0005971206119284,290.84814453125,294.1499938964844,264.6533203125,263.7551574707031,267.1934509277344,264.67431640625,289.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736842036247,0.000374427618226,0.0008992565562948,-0.0974469855427742,0.0,0.0,0.0,-0.0234559159725904,60.0,-21.918285369873047,-0.0,-1.1060679128149789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,0.0001188990281661,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,0.0001252055953955,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.247715934179725e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001252065849257,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0005939214606769,290.8392028808594,294.1499938964844,264.6166687011719,263.716796875,267.13604736328125,264.6381225585937,289.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668599374592,0.0003665362892206,0.0009003236773423,-0.0953918322920799,0.0,0.0,0.0,-0.023063002154231,60.0,-21.81875991821289,-0.0,-1.0942473238628737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,0.0001188990281661,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,0.0001252055953955,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.247715934179725e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001252065849257,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0005939214606769,290.8392028808594,294.1499938964844,264.6166687011719,263.716796875,267.13604736328125,264.6381225585937,289.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668599374592,0.0003665362892206,0.0009003236773423,-0.0953918322920799,0.0,0.0,0.0,-0.023063002154231,60.0,-21.81875991821289,-0.0,-1.0942473238628737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,0.0001182691703434,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.0001245423482032,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.198726911563426e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001245433086296,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0005907752783969,290.8301696777344,294.1499938964844,264.5799865722656,263.678466796875,267.07940673828125,264.6018981933594,289.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601487105712,0.0003587756946217,0.0009013730450533,-0.0933695808053016,0.0,0.0,0.0,-0.0226765982806682,60.0,-21.71995735168457,-0.0,-1.0826844487610289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,0.0001182691703434,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.0001245423482032,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.198726911563426e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001245433086296,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0005907752783969,290.8301696777344,294.1499938964844,264.5799865722656,263.678466796875,267.07940673828125,264.6018981933594,289.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601487105712,0.0003587756946217,0.0009013730450533,-0.0933695808053016,0.0,0.0,0.0,-0.0226765982806682,60.0,-21.71995735168457,-0.0,-1.0826844487610289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,0.0001176605655928,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,0.0001239014673046,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.15139025892131e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001239024131791,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0005877352668903,290.8211364746094,294.1499938964844,264.5433349609375,263.64013671875,267.02349853515625,264.5657043457031,289.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536637950688,0.0003512768889777,0.0009023869060911,-0.0914144814014434,0.0,0.0,0.0,-0.0223032291978597,60.0,-21.623809814453125,-0.0,-1.0715699261254485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,0.0001176605655928,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,0.0001239014673046,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.15139025892131e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001239024131791,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.0005877352668903,290.8211364746094,294.1499938964844,264.5433349609375,263.64013671875,267.02349853515625,264.5657043457031,289.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536637950688,0.0003512768889777,0.0009023869060911,-0.0914144814014434,0.0,0.0,0.0,-0.0223032291978597,60.0,-21.623809814453125,-0.0,-1.0715699261254485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620300292969,0.0,0.0,0.0001173674609162,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0001235928357345,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.128593228524552e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001235937525052,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0005862711695954,290.81658935546875,294.1499938964844,264.5249938964844,263.6209716796875,266.9958190917969,264.547607421875,289.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505407212302,0.0003476655110716,0.0009028751519508,-0.0904725492000579,0.0,0.0,0.0,-0.0221234150230884,60.0,-21.57738304138184,-0.0,-1.0662376581649369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,0.0001170836985693,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0001232940267072,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.106523066293448e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001232949434779,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,0.0005848537548445,290.8120422363281,294.1499938964844,264.50665283203125,263.601806640625,266.96832275390625,264.5295104980469,289.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475170660763,0.0003441692679189,0.0009033477981574,-0.0895604342222213,0.0,0.0,0.0,-0.0219493340700864,60.0,-21.53239822387696,-0.0,-1.0610880707417893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,0.0001165479698101,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,0.0001227298926096,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.064855112228544e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0001227307948283,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0005821777740493,290.8028869628906,294.1499938964844,264.4700012207031,263.5635070800781,266.913818359375,264.4933166503906,289.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418086407706,0.0003375684900674,0.0009042401798069,-0.0878377854824066,0.0,0.0,0.0,-0.0216206777840852,60.0,-21.44727897644043,-0.0,-1.0513998205397004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,0.0001165479698101,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,0.0001227298926096,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.064855112228544e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0001227307948283,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0005821777740493,290.8028869628906,294.1499938964844,264.4700012207031,263.5635070800781,266.913818359375,264.4933166503906,289.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418086407706,0.0003375684900674,0.0009042401798069,-0.0878377854824066,0.0,0.0,0.0,-0.0216206777840852,60.0,-21.44727897644043,-0.0,-1.0513998205397004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,0.0001160626779892,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0001222188730025,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.027109626913445e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001222197461174,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.0005797537160106,290.793701171875,294.1499938964844,264.4333190917969,263.5252380371094,266.8598937988281,264.45709228515625,289.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366375885903,0.0003315891372039,0.0009050484513863,-0.0862766653299331,0.0,0.0,0.0,-0.0213229618966579,60.0,-21.370248794555664,-0.0,-1.042661992300964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,0.0001160626779892,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0001222188730025,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.027109626913445e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0001222197461174,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717041015625,0.0,0.0,0.0005797537160106,290.793701171875,294.1499938964844,264.4333190917969,263.5252380371094,266.8598937988281,264.45709228515625,289.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366375885903,0.0003315891372039,0.0009050484513863,-0.0862766653299331,0.0,0.0,0.0,-0.0213229618966579,60.0,-21.370248794555664,-0.0,-1.042661992300964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104553222656,0.0,0.0,0.0001156360667664,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001217696408275,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,8.993928349809721e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001217705066665,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0005776227335445,290.78448486328125,294.1499938964844,264.39666748046875,263.4869689941406,266.8065795898437,264.4208374023437,289.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320918031036,0.0003263328690081,0.0009057589340955,-0.0849038213491439,0.0,0.0,0.0,-0.0210612472146749,60.0,-21.30317687988281,-0.0,-1.0350108681222993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104553222656,0.0,0.0,0.0001156360667664,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001217696408275,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,8.993928349809721e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001217705066665,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0005776227335445,290.78448486328125,294.1499938964844,264.39666748046875,263.4869689941406,266.8065795898437,264.4208374023437,289.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320918031036,0.0003263328690081,0.0009057589340955,-0.0849038213491439,0.0,0.0,0.0,-0.0210612472146749,60.0,-21.30317687988281,-0.0,-1.0350108681222993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,0.0001152756303781,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0001213900977745,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,8.965894812718034e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001213909490616,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0005758223705925,290.77520751953125,294.1499938964844,264.3599853515625,263.4486999511719,266.7537841796875,264.384521484375,289.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282510288059,0.0003218918864149,0.0009063591714948,-0.0837435573339462,0.0,0.0,0.0,-0.0208401288837194,60.0,-21.24739456176757,-0.0,-1.028568448191436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,0.0001152756303781,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0001213900977745,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,8.965894812718034e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001213909490616,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0005758223705925,290.77520751953125,294.1499938964844,264.3599853515625,263.4486999511719,266.7537841796875,264.384521484375,289.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282510288059,0.0003218918864149,0.0009063591714948,-0.0837435573339462,0.0,0.0,0.0,-0.0208401288837194,60.0,-21.24739456176757,-0.0,-1.028568448191436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,0.0001151224205386,292.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001212287679663,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,8.953978249337524e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001212296119774,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0005750570562668,290.7705383300781,294.1499938964844,264.3416748046875,263.4295654296875,266.7275695800781,264.3663635253906,289.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266184203326,0.0003200041828677,0.0009066142956726,-0.0832502543926239,0.0,0.0,0.0,-0.0207461360841989,60.0,-21.224300384521484,-0.0,-1.0258360561010704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
