time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28143310546875,0.0,0.0,0.0001149883464677,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0001210875852848,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,8.943549619289115e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001210884220199,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.000574387377128,290.7658386230469,294.1499938964844,264.3233337402344,263.41046142578125,266.7015075683594,264.3481750488281,289.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251897715032,0.0003183522203471,0.0009068375220522,-0.0828185230493545,0.0,0.0,0.0,-0.0206638853996992,60.0,-21.2044734954834,-0.0,-1.0234479219661809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,0.0001147808143286,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0001208690591738,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,8.92740863491781e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.000120869881357,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0005733507568947,290.7564392089844,294.1499938964844,264.2866516113281,263.3722229003906,266.649658203125,264.311767578125,289.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229781132191,0.0003157951286993,0.000907182926312,-0.0821501538157463,0.0,0.0,0.0,-0.0205365642905235,60.0,-21.17515754699707,-0.0,-1.0197567945624544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,0.0001147808143286,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0001208690591738,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,8.92740863491781e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.000120869881357,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0005733507568947,290.7564392089844,294.1499938964844,264.2866516113281,263.3722229003906,266.649658203125,264.311767578125,289.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229781132191,0.0003157951286993,0.000907182926312,-0.0821501538157463,0.0,0.0,0.0,-0.0205365642905235,60.0,-21.17515754699707,-0.0,-1.0197567945624544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,0.0001146591748693,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.000120740973216,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,8.917946979636326e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0001207417808473,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,0.0005727431853301,290.7469787597656,294.1499938964844,264.25,263.3340148925781,266.59820556640625,264.2752990722656,289.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216815957799,0.0003142963396385,0.000907385314349,-0.0817583426833152,0.0,0.0,0.0,-0.0204619374126195,60.0,-21.161151885986328,-0.0,-1.017596318320102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,0.0001146591748693,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.000120740973216,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,8.917946979636326e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0001207417808473,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,0.0005727431853301,290.7469787597656,294.1499938964844,264.25,263.3340148925781,266.59820556640625,264.2752990722656,289.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216815957799,0.0003142963396385,0.000907385314349,-0.0817583426833152,0.0,0.0,0.0,-0.0204619374126195,60.0,-21.161151885986328,-0.0,-1.017596318320102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,0.0001146127833635,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82684326171875,0.0,0.0,0.0001206921297125,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,8.914338832255453e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001206929300678,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,0.0005725115188397,290.7374267578125,294.1499938964844,264.2169189453125,263.299072265625,266.5471496582031,264.2401123046875,289.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211870634928,0.0003137245948892,0.0009074623812921,-0.0816088765859603,0.0,0.0,0.0,-0.0204334687441587,60.0,-21.16114616394043,-0.0,-1.016772799289356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,0.0001146127833635,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82684326171875,0.0,0.0,0.0001206921297125,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,8.914338832255453e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001206929300678,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,0.0005725115188397,290.7374267578125,294.1499938964844,264.2169189453125,263.299072265625,266.5471496582031,264.2401123046875,289.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211870634928,0.0003137245948892,0.0009074623812921,-0.0816088765859603,0.0,0.0,0.0,-0.0204334687441587,60.0,-21.16114616394043,-0.0,-1.016772799289356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,0.0001146231370512,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0001207030436489,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,8.915143553167582e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001207038221764,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0005725632654502,290.7278137207031,294.1499938964844,264.190673828125,263.2704162597656,266.49658203125,264.2097473144531,289.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212969595566,0.0003138519823551,0.0009074450354091,-0.0816421806812286,0.0,0.0,0.0,-0.0204398110508918,60.0,-21.16857147216797,-0.0,-1.0169562614237293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,0.0001146231370512,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0001207030436489,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,8.915143553167582e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0001207038221764,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0005725632654502,290.7278137207031,294.1499938964844,264.190673828125,263.2704162597656,266.49658203125,264.2097473144531,289.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212969595566,0.0003138519823551,0.0009074450354091,-0.0816421806812286,0.0,0.0,0.0,-0.0204398110508918,60.0,-21.16857147216797,-0.0,-1.0169562614237293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.000114648399176,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81463623046875,0.0,0.0,0.00012072964455,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,8.917108061723411e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0001207304230774,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,0.0005726894596591,290.72296142578125,294.1499938964844,264.1799621582031,263.2582702636719,266.47149658203125,264.1968994140625,289.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215659953653,0.0003141631605103,0.0009074028930626,-0.0817235261201858,0.0,0.0,0.0,-0.0204553045332431,60.0,-21.17427444458008,-0.0,-1.0174044717814469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0001146862050518,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.000120769465866,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,8.920049003791064e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001207702371175,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0005728783435188,290.7181091308594,294.1499938964844,264.1708068847656,263.24755859375,266.44659423828125,264.18560791015625,289.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219687923789,0.0003146289382129,0.0009073398541659,-0.0818452909588813,0.0,0.0,0.0,-0.0204784944653511,60.0,-21.181095123291016,-0.0,-1.0180755793953725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0001147967486758,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0001208858884638,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,8.928647002903745e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0001208866451634,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0005734306178055,290.70831298828125,294.1499938964844,264.15679931640625,263.2301025390625,266.3972473144531,264.1673889160156,289.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231463333591,0.0003159907937515,0.0009071555687114,-0.0822012946009635,0.0,0.0,0.0,-0.0205463021993637,60.0,-21.19776725769043,-0.0,-1.0200389510828245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0001147967486758,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0001208858884638,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,8.928647002903745e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0001208866451634,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0005734306178055,290.70831298828125,294.1499938964844,264.15679931640625,263.2301025390625,266.3972473144531,264.1673889160156,289.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231463333591,0.0003159907937515,0.0009071555687114,-0.0822012946009635,0.0,0.0,0.0,-0.0205463021993637,60.0,-21.19776725769043,-0.0,-1.0200389510828245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001149489326053,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001210461559821,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,8.940483530750498e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0001210469054058,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,0.0005741908098571,290.6984558105469,294.1499938964844,264.1481628417969,263.21759033203125,266.34869384765625,264.1549072265625,289.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247676495462,0.0003178656625095,0.0009069019579328,-0.0826913565397262,0.0,0.0,0.0,-0.0206396523863077,60.0,-21.218101501464844,-0.0,-1.0227450530919668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001149489326053,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001210461559821,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,8.940483530750498e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0001210469054058,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,0.0005741908098571,290.6984558105469,294.1499938964844,264.1481628417969,263.21759033203125,266.34869384765625,264.1549072265625,289.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247676495462,0.0003178656625095,0.0009069019579328,-0.0826913565397262,0.0,0.0,0.0,-0.0206396523863077,60.0,-21.218101501464844,-0.0,-1.0227450530919668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001151363030658,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,0.0001212434654007,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,8.955055818660185e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001212442075484,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0005751267890445,290.6884765625,294.1499938964844,264.1444091796875,263.2095947265625,266.3009948730469,264.147705078125,289.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267638230696,0.0003201740037184,0.0009065897902473,-0.0832946449518203,0.0,0.0,0.0,-0.0207545850425958,60.0,-21.24130821228028,-0.0,-1.0260817617790965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001151363030658,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,0.0001212434654007,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,8.955055818660185e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001212442075484,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0005751267890445,290.6884765625,294.1499938964844,264.1444091796875,263.2095947265625,266.3009948730469,264.147705078125,289.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267638230696,0.0003201740037184,0.0009065897902473,-0.0832946449518203,0.0,0.0,0.0,-0.0207545850425958,60.0,-21.24130821228028,-0.0,-1.0260817617790965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001153520570369,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0001214706717291,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,8.971837087301537e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0001214714066009,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.000576204562094,290.67840576171875,294.1499938964844,264.1450500488281,263.20562744140625,266.25421142578125,264.145263671875,289.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290624435991,0.0003228320856578,0.0009062303579412,-0.083989217877388,0.0,0.0,0.0,-0.0208869315683841,60.0,-21.266544342041016,-0.0,-1.0299307007244353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001153520570369,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,0.0001214706717291,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,8.971837087301537e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0001214714066009,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.000576204562094,290.67840576171875,294.1499938964844,264.1450500488281,263.20562744140625,266.25421142578125,264.145263671875,289.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290624435991,0.0003228320856578,0.0009062303579412,-0.083989217877388,0.0,0.0,0.0,-0.0208869315683841,60.0,-21.266544342041016,-0.0,-1.0299307007244353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.000115468428703,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001215932279592,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,8.98088765097782e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.000121593948279,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,0.0005767858820036,290.67333984375,294.1499938964844,264.1468811035156,263.2050476074219,266.231201171875,264.1457214355469,289.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012303022667765,0.0003242658276576,0.0009060364682227,-0.0843638181686401,0.0,0.0,0.0,-0.0209583193063735,60.0,-21.279659271240234,-0.0,-1.0320097487692693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0001155892095994,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,0.0001217204189742,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,8.990282367449254e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.000121721139294,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.0005773892626166,290.6682434082031,294.1499938964844,264.1496276855469,263.2052917480469,266.2084350585937,264.1471862792969,289.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231589121744,0.000325753877405,0.0009058352443389,-0.0847525745630264,0.0,0.0,0.0,-0.0210324097424745,60.0,-21.29292869567871,-0.0,-1.03416979868598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001158407176262,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0001219852783833,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,9.009843779494986e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001219859914272,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0005786456167697,290.6579895019531,294.1499938964844,264.1575927734375,263.2081298828125,266.1636962890625,264.1527709960937,289.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342687696218,0.0003288525331299,0.0009054162655957,-0.0855619683861732,0.0,0.0,0.0,-0.0211866926401853,60.0,-21.319515228271484,-0.0,-1.0386749949020668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001158407176262,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0001219852783833,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,9.009843779494986e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001219859914272,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0005786456167697,290.6579895019531,294.1499938964844,264.1575927734375,263.2081298828125,266.1636962890625,264.1527709960937,289.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342687696218,0.0003288525331299,0.0009054162655957,-0.0855619683861732,0.0,0.0,0.0,-0.0211866926401853,60.0,-21.319515228271484,-0.0,-1.0386749949020668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001160997708211,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001222580758621,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.029992361320184e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.000122258788906,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,0.0005799396894872,290.64764404296875,294.1499938964844,264.16851806640625,263.2137145996094,266.1200256347656,264.1617126464844,289.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237028860487,0.0003320440882816,0.0009049847722053,-0.0863954722881317,0.0,0.0,0.0,-0.0213456042110919,60.0,-21.345441818237305,-0.0,-1.0433255681618905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001160997708211,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001222580758621,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.029992361320184e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.000122258788906,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,0.0005799396894872,290.64764404296875,294.1499938964844,264.16851806640625,263.2137145996094,266.1200256347656,264.1617126464844,289.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237028860487,0.0003320440882816,0.0009049847722053,-0.0863954722881317,0.0,0.0,0.0,-0.0213456042110919,60.0,-21.345441818237305,-0.0,-1.0433255681618905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.000116359849926,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0001225319574587,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,9.050220251083374e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0001225326559506,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0005812388844788,290.63720703125,294.1499938964844,264.181884765625,263.2215881347656,266.0774841308594,264.1734924316406,289.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397998943924,0.0003352483327034,0.0009045515325851,-0.0872321054339408,0.0,0.0,0.0,-0.0215051434934139,60.0,-21.369855880737305,-0.0,-1.0480049894567857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.000116359849926,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0001225319574587,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,9.050220251083374e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,0.0001225326559506,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0005812388844788,290.63720703125,294.1499938964844,264.181884765625,263.2215881347656,266.0774841308594,264.1734924316406,289.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397998943924,0.0003352483327034,0.0009045515325851,-0.0872321054339408,0.0,0.0,0.0,-0.0215051434934139,60.0,-21.369855880737305,-0.0,-1.0480049894567857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001166149959317,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327575683594,0.0,0.0,0.0001228006585733,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,9.07006542547606e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0001228013425134,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0005825133994221,290.62664794921875,294.1499938964844,264.1972045898437,263.2313232421875,266.0361022949219,264.18756103515625,289.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425183085724,0.0003383918083272,0.0009041265002451,-0.0880526974797248,0.0,0.0,0.0,-0.0216616578400135,60.0,-21.39200019836425,-0.0,-1.052605824725106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001166149959317,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327575683594,0.0,0.0,0.0001228006585733,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,9.07006542547606e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0001228013425134,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0005825133994221,290.62664794921875,294.1499938964844,264.1972045898437,263.2313232421875,266.0361022949219,264.18756103515625,289.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425183085724,0.0003383918083272,0.0009041265002451,-0.0880526974797248,0.0,0.0,0.0,-0.0216616578400135,60.0,-21.39200019836425,-0.0,-1.052605824725106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.000116739051009,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001229312911164,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,9.079713345272468e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0001229319750564,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.0005831331363879,290.621337890625,294.1499938964844,264.2054443359375,263.2367553710937,266.015869140625,264.1953125,289.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438400881364,0.0003399201668798,0.0009039198630489,-0.0884516090154647,0.0,0.0,0.0,-0.0217377580702304,60.0,-21.401988983154297,-0.0,-1.0548464501880517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001168599628726,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.0001230586203746,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.0891175204888e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0001230592897627,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0005837370990775,290.61602783203125,294.1499938964844,264.2139892578125,263.24249267578125,265.99591064453125,264.2034606933594,289.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451283400878,0.0003414098173379,0.0009037185227498,-0.0888403803110122,0.0,0.0,0.0,-0.0218119286000728,60.0,-21.41119766235352,-0.0,-1.0570325770231649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001170903487945,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0001233012299053,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,9.107036021305248e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0001233018992934,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0005848879227414,290.60528564453125,294.1499938964844,264.23175048828125,263.2546081542969,265.9569091796875,264.2206115722656,289.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475829571485,0.0003442481684032,0.0009033347596414,-0.0895810201764106,0.0,0.0,0.0,-0.0219532512128353,60.0,-21.42709350585937,-0.0,-1.0612041734248125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001170903487945,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0001233012299053,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,9.107036021305248e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0001233018992934,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0005848879227414,290.60528564453125,294.1499938964844,264.23175048828125,263.2546081542969,265.9569091796875,264.2206115722656,289.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475829571485,0.0003442481684032,0.0009033347596414,-0.0895810201764106,0.0,0.0,0.0,-0.0219532512128353,60.0,-21.42709350585937,-0.0,-1.0612041734248125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001173028140328,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0001235249801538,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,9.123561176238582e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.00012352563499,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,0.0005859492812305,290.5944519042969,294.1499938964844,264.25,263.2673034667969,265.9190673828125,264.23858642578125,289.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498466530814,0.0003468657960183,0.0009029809152707,-0.0902639403939247,0.0,0.0,0.0,-0.0220835842192173,60.0,-21.439266204833984,-0.0,-1.0650587256577637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001173028140328,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,0.0001235249801538,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,9.123561176238582e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.00012352563499,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,0.0005859492812305,290.5944519042969,294.1499938964844,264.25,263.2673034667969,265.9190673828125,264.23858642578125,289.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498466530814,0.0003468657960183,0.0009029809152707,-0.0902639403939247,0.0,0.0,0.0,-0.0220835842192173,60.0,-21.439266204833984,-0.0,-1.0650587256577637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001175035213236,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,0.0001237363321706,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.139171743299812e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0001237369870068,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0005869519081898,290.58355712890625,294.1499938964844,264.26824951171875,263.28009033203125,265.88238525390625,264.25689697265625,289.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519850861281,0.0003493385738693,0.0009026465704664,-0.0909089595079422,0.0,0.0,0.0,-0.0222067050635814,60.0,-21.44827651977539,-0.0,-1.068706367846062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001175035213236,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,0.0001237363321706,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.139171743299812e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0001237369870068,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0005869519081898,290.58355712890625,294.1499938964844,264.26824951171875,263.28009033203125,265.88238525390625,264.25689697265625,289.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519850861281,0.0003493385738693,0.0009026465704664,-0.0909089595079422,0.0,0.0,0.0,-0.0222067050635814,60.0,-21.44827651977539,-0.0,-1.068706367846062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.000117695541121,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,0.0001239385455846,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,9.154106373898684e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.0001239391858689,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.0005879111122339,290.5725402832031,294.1499938964844,264.2860107421875,263.29254150390625,265.84686279296875,264.2749938964844,289.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540309689939,0.0003517043078318,0.0009023267193697,-0.0915259420871734,0.0,0.0,0.0,-0.0223244968801736,60.0,-21.455678939819336,-0.0,-1.0722018828346337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.000117695541121,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,0.0001239385455846,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,9.154106373898684e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.0001239391858689,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.0005879111122339,290.5725402832031,294.1499938964844,264.2860107421875,263.29254150390625,265.84686279296875,264.2749938964844,289.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540309689939,0.0003517043078318,0.0009023267193697,-0.0915259420871734,0.0,0.0,0.0,-0.0223244968801736,60.0,-21.455678939819336,-0.0,-1.0722018828346337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
