time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0001177857047878,292.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815185546875,0.0,0.0,0.0001240334968315,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,9.161118941847236e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,0.0001240341371158,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,0.0005883615231141,290.5670166015625,294.1499938964844,264.2945556640625,263.29852294921875,265.8295593261719,264.2838134765625,289.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549916282296,0.000352815084625,0.0009021765436045,-0.0918156057596206,0.0,0.0,0.0,-0.0223798025399446,60.0,-21.45871925354004,-0.0,-1.073845155019626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001178707534563,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,0.0001241230638697,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,9.16773424251005e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,0.0001241236896021,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0005887863808311,290.5614624023437,294.1499938964844,264.30279541015625,263.3042297363281,265.8125,264.2923889160156,289.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558978050947,0.0003538629098329,0.0009020348661579,-0.0920888260006904,0.0,0.0,0.0,-0.0224319752305746,60.0,-21.46119499206543,-0.0,-1.0753964119203377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,0.0001180226754513,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,0.0001242830476257,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.179549670079724e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,0.0001242836733581,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,0.0005895452923141,290.5502624511719,294.1499938964844,264.318115234375,263.3147277832031,265.7791748046875,264.3086242675781,289.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575164437294,0.0003557345771696,0.0009017818956635,-0.0925768241286277,0.0,0.0,0.0,-0.0225251670926809,60.0,-21.46411323547364,-0.0,-1.0781701575979241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,0.0001180226754513,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670837402344,0.0,0.0,0.0001242830476257,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,9.179549670079724e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,0.0001242836733581,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,0.0005895452923141,290.5502624511719,294.1499938964844,264.318115234375,263.3147277832031,265.7791748046875,264.3086242675781,289.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575164437294,0.0003557345771696,0.0009017818956635,-0.0925768241286277,0.0,0.0,0.0,-0.0225251670926809,60.0,-21.46411323547364,-0.0,-1.0781701575979241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0001181472762254,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001244142767973,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.189241245621815e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0001244148879777,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,0.0005901677068322,290.5390319824219,294.1499938964844,264.3314819335937,263.3236083984375,265.7468566894531,264.3232116699219,289.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588440440595,0.000357269658707,0.0009015743853524,-0.0929770022630691,0.0,0.0,0.0,-0.0226015988737344,60.0,-21.46382522583008,-0.0,-1.080447660228856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0001181472762254,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001244142767973,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.189241245621815e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0001244148879777,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,0.0005901677068322,290.5390319824219,294.1499938964844,264.3314819335937,263.3236083984375,265.7468566894531,264.3232116699219,289.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588440440595,0.000357269658707,0.0009015743853524,-0.0929770022630691,0.0,0.0,0.0,-0.0226015988737344,60.0,-21.46382522583008,-0.0,-1.080447660228856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001182433916255,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0001245154999196,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,9.196716564474627e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001245160965481,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.0005906479200348,290.5276794433594,294.1499938964844,264.3424072265625,263.3304138183594,265.71551513671875,264.3356018066406,289.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598681496456,0.000358453777153,0.0009014143724925,-0.0932856649160385,0.0,0.0,0.0,-0.022660557180643,60.0,-21.46029663085937,-0.0,-1.0822061824455886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001182433916255,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0001245154999196,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,9.196716564474627e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001245160965481,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.0005906479200348,290.5276794433594,294.1499938964844,264.3424072265625,263.3304138183594,265.71551513671875,264.3356018066406,289.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598681496456,0.000358453777153,0.0009014143724925,-0.0932856649160385,0.0,0.0,0.0,-0.022660557180643,60.0,-21.46029663085937,-0.0,-1.0822061824455886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0001183126005344,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.000124588390463,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,9.202100045513362e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0001245889725396,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360778808594,0.0,0.0,0.0005909936735406,290.51629638671875,294.1499938964844,264.3503723144531,263.334716796875,265.68505859375,264.3453674316406,289.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260605524294,0.0003593064029701,0.0009012991795316,-0.0935079082846641,0.0,0.0,0.0,-0.0227030124515295,60.0,-21.4539852142334,-0.0,-1.0834732933062696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0001183126005344,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.000124588390463,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,9.202100045513362e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0001245889725396,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360778808594,0.0,0.0,0.0005909936735406,290.51629638671875,294.1499938964844,264.3503723144531,263.334716796875,265.68505859375,264.3453674316406,289.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260605524294,0.0003593064029701,0.0009012991795316,-0.0935079082846641,0.0,0.0,0.0,-0.0227030124515295,60.0,-21.4539852142334,-0.0,-1.0834732933062696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0001183382264571,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,0.0001246153697138,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,9.204092202708124e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79852294921875,0.0,0.0,0.0001246159663423,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311340332031,0.0,0.0,0.000591121672187,290.51055908203125,294.1499938964844,264.3531188964844,263.3357849121094,265.67010498046875,264.3490905761719,289.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608785182237,0.0003596220340114,0.0009012565133161,-0.0935901701450347,0.0,0.0,0.0,-0.0227187275886535,60.0,-21.45004844665528,-0.0,-1.0839425357289657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0001183586355182,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,0.0001246368628926,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,9.20567981665954e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,0.0001246374449692,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,0.0005912235938012,290.5048217773437,294.1499938964844,264.3549499511719,263.3360900878906,265.6553649902344,264.3519897460937,289.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610959820449,0.000359873403795,0.0009012225782498,-0.0936556905508041,0.0,0.0,0.0,-0.0227312427014112,60.0,-21.445789337158203,-0.0,-1.0843162812079757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,0.0001183862405014,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0001246659376192,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,9.207826951751484e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001246665196958,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0005913615459576,290.4932861328125,294.1499938964844,264.3555908203125,263.3341064453125,265.6264038085937,264.35498046875,289.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613900471478,0.0003602134529501,0.0009011766524054,-0.0937443077564239,0.0,0.0,0.0,-0.0227481741458177,60.0,-21.4368953704834,-0.0,-1.0848220455272894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,0.0001183862405014,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,0.0001246659376192,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,9.207826951751484e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001246665196958,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0005913615459576,290.4932861328125,294.1499938964844,264.3555908203125,263.3341064453125,265.6264038085937,264.35498046875,289.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613900471478,0.0003602134529501,0.0009011766524054,-0.0937443077564239,0.0,0.0,0.0,-0.0227481741458177,60.0,-21.4368953704834,-0.0,-1.0848220455272894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001184005668619,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,0.0001246810425072,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,9.208940900862216e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,0.0001246816100319,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.0005914331413805,290.4816589355469,294.1499938964844,264.3518371582031,263.32830810546875,265.5980224609375,264.3538513183594,289.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615426676347,0.0003603898512665,0.0009011527872644,-0.0937902852892875,0.0,0.0,0.0,-0.0227569565176963,60.0,-21.428625106811523,-0.0,-1.0850844489596057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001184005668619,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,0.0001246810425072,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,9.208940900862216e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,0.0001246816100319,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.0005914331413805,290.4816589355469,294.1499938964844,264.3518371582031,263.32830810546875,265.5980224609375,264.3538513183594,289.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615426676347,0.0003603898512665,0.0009011527872644,-0.0937902852892875,0.0,0.0,0.0,-0.0227569565176963,60.0,-21.428625106811523,-0.0,-1.0850844489596057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0001184065040433,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0001246872998308,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,9.209402924170718e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0001246878528036,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,0.0005914628272876,290.4700012207031,294.1499938964844,264.3432006835937,263.3182983398437,265.5701599121094,264.34814453125,289.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616058811545,0.0003604628727771,0.0009011429501697,-0.0938093215227127,0.0,0.0,0.0,-0.0227605942636728,60.0,-21.42232894897461,-0.0,-1.0851930909439036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0001184065040433,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0001246872998308,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,9.209402924170718e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0001246878528036,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.595947265625,0.0,0.0,0.0005914628272876,290.4700012207031,294.1499938964844,264.3432006835937,263.3182983398437,265.5701599121094,264.34814453125,289.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616058811545,0.0003604628727771,0.0009011429501697,-0.0938093215227127,0.0,0.0,0.0,-0.0227605942636728,60.0,-21.42232894897461,-0.0,-1.0851930909439036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0001184080538223,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,0.0001246889441972,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,9.209522977471352e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,0.0001246894826181,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,0.0005914706271141,290.4582824707031,294.1499938964844,264.3291931152344,263.3036193847656,265.54266357421875,264.3373107910156,289.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616222957149,0.0003604818775784,0.0009011403890326,-0.0938142761588096,0.0,0.0,0.0,-0.0227615404874086,60.0,-21.419233322143555,-0.0,-1.0852213705447869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,0.0001184080538223,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,0.0001246889441972,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,9.209522977471352e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,0.0001246894826181,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,0.0005914706271141,290.4582824707031,294.1499938964844,264.3291931152344,263.3036193847656,265.54266357421875,264.3373107910156,289.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616222957149,0.0003604818775784,0.0009011403890326,-0.0938142761588096,0.0,0.0,0.0,-0.0227615404874086,60.0,-21.419233322143555,-0.0,-1.0852213705447869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.00011840811203,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0001246890024049,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,9.20952734304592e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0001246895408257,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,0.0005914709181524,290.452392578125,294.1499938964844,264.3200378417969,263.2944030761719,265.52899169921875,264.3298645019531,289.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616227613762,0.0003604825178626,0.000901140330825,-0.0938144326210022,0.0,0.0,0.0,-0.022761570289731,60.0,-21.419225692749023,-0.0,-1.0852222942503432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,0.0001184080247185,292.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0001246889150934,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,9.209520794684067e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,0.0001246894535142,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.575439453125,0.0,0.0,0.0005914705106988,290.44647216796875,294.1499938964844,264.309326171875,263.2838439941406,265.515380859375,264.3209228515625,289.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616218300536,0.0003604813537094,0.0009011404472403,-0.0938141345977783,0.0,0.0,0.0,-0.0227615125477314,60.0,-21.4204158782959,-0.0,-1.0852205889477773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,0.0001184079592349,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001246888568857,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,9.209515701513736e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161865234375,0.0,0.0,0.0001246893807547,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,0.0005914702196605,290.43463134765625,294.1499938964844,264.2830810546875,263.2585144042969,265.4882202148437,264.2984619140625,289.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616210151463,0.0003604804805945,0.0009011405636556,-0.0938139036297798,0.0,0.0,0.0,-0.0227614697068929,60.0,-21.42664337158203,-0.0,-1.0852192389165793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,0.0001184079592349,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001246888568857,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,9.209515701513736e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161865234375,0.0,0.0,0.0001246893807547,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,0.0005914702196605,290.43463134765625,294.1499938964844,264.2830810546875,263.2585144042969,265.4882202148437,264.2984619140625,289.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616210151463,0.0003604804805945,0.0009011405636556,-0.0938139036297798,0.0,0.0,0.0,-0.0227614697068929,60.0,-21.42664337158203,-0.0,-1.0852192389165793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,0.0001184081265819,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,0.0001246890315087,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,9.209528070641682e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,0.0001246895553776,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,0.0005914710927754,290.4227294921875,294.1499938964844,264.25,263.22723388671875,265.46099853515625,264.2695007324219,289.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616227613762,0.0003604824014473,0.000901140330825,-0.0938144102692604,0.0,0.0,0.0,-0.0227615665644407,60.0,-21.438526153564453,-0.0,-1.085222152141796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,0.0001184081265819,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,0.0001246890315087,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,9.209528070641682e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,0.0001246895553776,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,0.0005914710927754,290.4227294921875,294.1499938964844,264.25,263.22723388671875,265.46099853515625,264.2695007324219,289.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616227613762,0.0003604824014473,0.000901140330825,-0.0938144102692604,0.0,0.0,0.0,-0.0227615665644407,60.0,-21.438526153564453,-0.0,-1.085222152141796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,0.0001184074862976,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,0.0001246883621206,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,9.209478594129904e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69061279296875,0.0,0.0,0.0001246888859895,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442199707031,0.0,0.0,0.0005914678913541,290.4107666015625,294.1499938964844,264.2133483886719,263.19305419921875,265.4335632324219,264.23492431640625,289.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616157764568,0.0003604743978939,0.0009011413785628,-0.0938123241066932,0.0,0.0,0.0,-0.0227611679583787,60.0,-21.45526123046875,-0.0,-1.0852102150238353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,0.0001184074862976,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455627441406,0.0,0.0,0.0001246883621206,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,9.209478594129904e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69061279296875,0.0,0.0,0.0001246888859895,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442199707031,0.0,0.0,0.0005914678913541,290.4107666015625,294.1499938964844,264.2133483886719,263.19305419921875,265.4335632324219,264.23492431640625,289.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616157764568,0.0003604743978939,0.0009011413785628,-0.0938123241066932,0.0,0.0,0.0,-0.0227611679583787,60.0,-21.45526123046875,-0.0,-1.0852102150238353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0001184044667752,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,0.0001246851898031,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759033203125,0.0,0.0,9.209243580698968e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0001246856991201,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0005914528737775,290.39874267578125,294.1499938964844,264.1766662597656,263.1593017578125,265.40594482421875,264.1986694335937,289.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615835294127,0.0003604370867833,0.0009011464426293,-0.0938025936484336,0.0,0.0,0.0,-0.0227593090385198,60.0,-21.473033905029297,-0.0,-1.0851547216361725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0001184044667752,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,0.0001246851898031,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759033203125,0.0,0.0,9.209243580698968e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0001246856991201,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0005914528737775,290.39874267578125,294.1499938964844,264.1766662597656,263.1593017578125,265.40594482421875,264.1986694335937,289.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615835294127,0.0003604370867833,0.0009011464426293,-0.0938025936484336,0.0,0.0,0.0,-0.0227593090385198,60.0,-21.473033905029297,-0.0,-1.0851547216361725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0001184014836326,292.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,0.0001246820465894,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,9.209011477651076e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,0.0001246825559064,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52838134765625,0.0,0.0,0.0005914379726164,290.3927001953125,294.1499938964844,264.1583251953125,263.142578125,265.3920593261719,264.1803894042969,289.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615517480298,0.0003604002995416,0.0009011514484882,-0.0937930047512054,0.0,0.0,0.0,-0.0227574780583381,60.0,-21.48179054260254,-0.0,-1.0850999387912458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0001183971471618,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0001246774918399,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,9.208673873217776e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,0.000124677986605,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,0.0005914163193665,290.3866577148437,294.1499938964844,264.1400146484375,263.1259765625,265.37811279296875,264.1620788574219,289.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615054147318,0.0003603467775974,0.0009011586662381,-0.093779057264328,0.0,0.0,0.0,-0.0227548126131296,60.0,-21.490367889404297,-0.0,-1.0850203580048401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.0001183832500828,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,0.0001246628526132,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,9.207592665916307e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,0.0001246633473783,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,0.0005913469358347,290.37451171875,294.1499938964844,264.10333251953125,263.0930480957031,265.35009765625,264.1254272460937,289.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613573344424,0.0003601754433475,0.0009011818910948,-0.0937344059348106,0.0,0.0,0.0,-0.0227462816983461,60.0,-21.50677490234375,-0.0,-1.084765486325523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.0001183832500828,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,0.0001246628526132,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,9.207592665916307e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,0.0001246633473783,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,0.0005913469358347,290.37451171875,294.1499938964844,264.10333251953125,263.0930480957031,265.35009765625,264.1254272460937,289.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613573344424,0.0003601754433475,0.0009011818910948,-0.0937344059348106,0.0,0.0,0.0,-0.0227462816983461,60.0,-21.50677490234375,-0.0,-1.084765486325523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0001183600761578,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50299072265625,0.0,0.0,0.0001246384636033,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,9.205790411215276e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.0001246389438165,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,0.0005912312190048,290.3623352050781,294.1499938964844,264.0666809082031,263.0604553222656,265.3218688964844,264.0887756347656,289.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611104175448,0.0003598898474592,0.0009012205409817,-0.0936599746346473,0.0,0.0,0.0,-0.0227320622652769,60.0,-21.52174186706543,-0.0,-1.0843407238780857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0001183600761578,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50299072265625,0.0,0.0,0.0001246384636033,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,9.205790411215276e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.0001246389438165,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,0.0005912312190048,290.3623352050781,294.1499938964844,264.0666809082031,263.0604553222656,265.3218688964844,264.0887756347656,289.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611104175448,0.0003598898474592,0.0009012205409817,-0.0936599746346473,0.0,0.0,0.0,-0.0227320622652769,60.0,-21.52174186706543,-0.0,-1.0843407238780857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.0001183250424219,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0001246015744982,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,9.203065565088764e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,0.0001246020547114,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,0.0005910562467761,290.35009765625,294.1499938964844,264.0299987792969,263.0282287597656,265.2934875488281,264.0521240234375,289.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607370736077,0.0003594580921344,0.0009012789814732,-0.0935474410653114,0.0,0.0,0.0,-0.0227105654776096,60.0,-21.53479766845703,-0.0,-1.0836987485163264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.0001183250424219,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0001246015744982,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,9.203065565088764e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.626220703125,0.0,0.0,0.0001246020547114,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,0.0005910562467761,290.35009765625,294.1499938964844,264.0299987792969,263.0282287597656,265.2934875488281,264.0521240234375,289.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607370736077,0.0003594580921344,0.0009012789814732,-0.0935474410653114,0.0,0.0,0.0,-0.0227105654776096,60.0,-21.53479766845703,-0.0,-1.0836987485163264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0001182756168418,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,0.0001245495368493,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,9.199220949085428e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,0.0001245500025106,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801025390625,0.0,0.0,0.0005908093880861,290.3377990722656,294.1499938964844,263.99334716796875,262.996337890625,265.264892578125,264.0155029296875,289.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602104106917,0.0003588490362744,0.0009013613453134,-0.0933886915445327,0.0,0.0,0.0,-0.022680239751935,60.0,-21.54546165466309,-0.0,-1.0827934460166945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
