time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0001182756168418,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,0.0001245495368493,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,9.199220949085428e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,0.0001245500025106,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801025390625,0.0,0.0,0.0005908093880861,290.3377990722656,294.1499938964844,263.99334716796875,262.996337890625,265.264892578125,264.0155029296875,289.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602104106917,0.0003588490362744,0.0009013613453134,-0.0933886915445327,0.0,0.0,0.0,-0.022680239751935,60.0,-21.54546165466309,-0.0,-1.0827934460166945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0001182447158498,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0001245169987669,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,9.196817700285465e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,0.0001245174644282,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4746398925781,0.0,0.0,0.0005906550795771,290.3316345214844,294.1499938964844,263.9750061035156,262.98046875,265.25054931640625,263.9971923828125,289.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598811881616,0.0003584682999644,0.0009014128590933,-0.0932894572615623,0.0,0.0,0.0,-0.0226612836122512,60.0,-21.54971504211425,-0.0,-1.0822277829447557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001182097257697,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,0.0001244801533175,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,9.19409649213776e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,0.0001244806189788,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692077636719,0.0,0.0,0.0005904802819713,290.3254699707031,294.1499938964844,263.9566650390625,262.9646911621094,265.23614501953125,263.9788818359375,288.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595083098858,0.0003580371267162,0.0009014711831696,-0.0931770578026771,0.0,0.0,0.0,-0.0226398147642612,60.0,-21.553266525268555,-0.0,-1.081587228668468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001181252737296,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,0.0001243912265636,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,9.187527757603676e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,0.0001243916922248,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,0.0005900584510527,290.3130798339844,294.1499938964844,263.9200134277344,262.933349609375,265.2072448730469,263.9422607421875,288.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586085358634,0.0003569964901544,0.0009016119875013,-0.0929057970643043,0.0,0.0,0.0,-0.022588001564145,60.0,-21.55802345275879,-0.0,-1.0800422245438313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001181252737296,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594421386719,0.0,0.0,0.0001243912265636,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,9.187527757603676e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,0.0001243916922248,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,0.0005900584510527,290.3130798339844,294.1499938964844,263.9200134277344,262.933349609375,265.2072448730469,263.9422607421875,288.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586085358634,0.0003569964901544,0.0009016119875013,-0.0929057970643043,0.0,0.0,0.0,-0.022588001564145,60.0,-21.55802345275879,-0.0,-1.0800422245438313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.0001180235558422,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.0001242841244675,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,9.179616608889772e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,0.0001242845755768,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.447265625,0.0,0.0,0.0005895504145883,290.3006896972656,294.1499938964844,263.8833312988281,262.9022216796875,265.1781616210937,263.9056701660156,288.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575247092172,0.0003557431919034,0.0009017814882099,-0.0925790593028068,0.0,0.0,0.0,-0.0225255992263555,60.0,-21.5593204498291,-0.0,-1.0781828763128945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.0001180235558422,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.0001242841244675,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,9.179616608889772e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,0.0001242845755768,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.447265625,0.0,0.0,0.0005895504145883,290.3006896972656,294.1499938964844,263.8833312988281,262.9022216796875,265.1781616210937,263.9056701660156,288.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575247092172,0.0003557431919034,0.0009017814882099,-0.0925790593028068,0.0,0.0,0.0,-0.0225255992263555,60.0,-21.5593204498291,-0.0,-1.0781828763128945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.0001179042155854,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,0.0001241584541276,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,9.170333942165598e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613098144531,0.0,0.0,0.000124158890685,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,0.0005889542517252,290.2882385253906,294.1499938964844,263.8466796875,262.8713073730469,265.1489562988281,263.8690795898437,288.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562531046569,0.0003542726626619,0.0009019803837873,-0.0921956673264503,0.0,0.0,0.0,-0.0224523823708295,60.0,-21.557559967041016,-0.0,-1.0760033575252237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.0001179042155854,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,0.0001241584541276,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,9.170333942165598e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613098144531,0.0,0.0,0.000124158890685,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,0.0005889542517252,290.2882385253906,294.1499938964844,263.8466796875,262.8713073730469,265.1489562988281,263.8690795898437,288.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562531046569,0.0003542726626619,0.0009019803837873,-0.0921956673264503,0.0,0.0,0.0,-0.0224523823708295,60.0,-21.557559967041016,-0.0,-1.0760033575252237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,0.0001177692465716,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42626953125,0.0,0.0,0.0001240163401234,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,9.159836190519854e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.000124016762129,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0005882800905965,290.2757263183594,294.1499938964844,263.8099975585937,262.840576171875,265.11962890625,263.83251953125,288.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254814909771,0.0003526096697896,0.000902205298189,-0.0917620435357093,0.0,0.0,0.0,-0.0223695803433656,60.0,-21.55268287658692,-0.0,-1.073541184837268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,0.0001177692465716,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42626953125,0.0,0.0,0.0001240163401234,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,9.159836190519854e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.000124016762129,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0005882800905965,290.2757263183594,294.1499938964844,263.8099975585937,262.840576171875,265.11962890625,263.83251953125,288.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254814909771,0.0003526096697896,0.000902205298189,-0.0917620435357093,0.0,0.0,0.0,-0.0223695803433656,60.0,-21.55268287658692,-0.0,-1.073541184837268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,0.000117696741654,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,0.0001239399862242,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,9.154197323368862e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0001239404227817,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,0.0005879179225303,290.2694702148437,294.1499938964844,263.7916564941406,262.8252868652344,265.1049194335937,263.8142395019531,288.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540423776954,0.0003517162986099,0.0009023260790854,-0.0915290787816047,0.0,0.0,0.0,-0.022325100377202,60.0,-21.5491886138916,-0.0,-1.0722196464030277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285400390625,0.0,0.0,0.0001176215810119,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,0.0001238608383573,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,9.148351091425866e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0001238612603629,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.000587542541325,290.2632141113281,294.1499938964844,263.7733459472656,262.8100280761719,265.09014892578125,263.79595947265625,288.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532415566965,0.0003507902147248,0.0009024513419717,-0.0912875607609748,0.0,0.0,0.0,-0.0222789887338876,60.0,-21.54513931274414,-0.0,-1.070850572659765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,0.0001174652206827,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,0.0001236961979884,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,9.13619005586952e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,0.000123696605442,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0005867615109309,290.25067138671875,294.1499938964844,263.7366638183594,262.77960205078125,265.0605773925781,263.7593994140625,288.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515755370259,0.0003488636866677,0.000902711879462,-0.0907850861549377,0.0,0.0,0.0,-0.0221830662339925,60.0,-21.535701751708984,-0.0,-1.0680053463829609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,0.0001174652206827,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,0.0001236961979884,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,9.13619005586952e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,0.000123696605442,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4028625488281,0.0,0.0,0.0005867615109309,290.25067138671875,294.1499938964844,263.7366638183594,262.77960205078125,265.0605773925781,263.7593994140625,288.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515755370259,0.0003488636866677,0.000902711879462,-0.0907850861549377,0.0,0.0,0.0,-0.0221830662339925,60.0,-21.535701751708984,-0.0,-1.0680053463829609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,0.0001173029304482,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.000123525300296,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50762939453125,0.0,0.0,9.123566997004672e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091552734375,0.0,0.0,0.0001235257077496,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,0.0005859508528374,290.23809814453125,294.1499938964844,263.70001220703125,262.7492980957031,265.0308532714844,263.7228698730469,288.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498463038355,0.0003468640497885,0.0009029822540469,-0.0902634859085083,0.0,0.0,0.0,-0.0220835041254758,60.0,-21.524742126464844,-0.0,-1.065056167703915e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,0.0001173029304482,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.000123525300296,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50762939453125,0.0,0.0,9.123566997004672e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091552734375,0.0,0.0,0.0001235257077496,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,0.0005859508528374,290.23809814453125,294.1499938964844,263.70001220703125,262.7492980957031,265.0308532714844,263.7228698730469,288.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498463038355,0.0003468640497885,0.0009029822540469,-0.0902634859085083,0.0,0.0,0.0,-0.0220835041254758,60.0,-21.524742126464844,-0.0,-1.065056167703915e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,0.0001171354524558,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,0.0001233489456353,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,9.110540850088e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,0.0001233493530889,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,0.0005851142923347,290.2254943847656,294.1499938964844,263.663330078125,262.7191162109375,265.00103759765625,263.68634033203125,288.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480617733672,0.0003448004717938,0.0009032613015733,-0.0897251218557357,0.0,0.0,0.0,-0.021980756893754,60.0,-21.51277542114257,-0.0,-1.0620168922059749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,0.0001171354524558,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,0.0001233489456353,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,9.110540850088e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,0.0001233493530889,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,0.0005851142923347,290.2254943847656,294.1499938964844,263.663330078125,262.7191162109375,265.00103759765625,263.68634033203125,288.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480617733672,0.0003448004717938,0.0009032613015733,-0.0897251218557357,0.0,0.0,0.0,-0.021980756893754,60.0,-21.51277542114257,-0.0,-1.0620168922059749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,0.0001169554452644,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,0.0001231593923876,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,9.096539724851028e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,0.0001231597852893,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,0.0005842151003889,290.2128601074219,294.1499938964844,263.6266784667969,262.68896484375,264.9711303710937,263.6498107910156,288.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461438309401,0.00034258258529,0.00090356124565,-0.0891464129090309,0.0,0.0,0.0,-0.0218703262507915,60.0,-21.49897193908692,-0.0,-1.0587552168317417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,0.0001169554452644,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702087402344,0.0,0.0,0.0001231593923876,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,9.096539724851028e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,0.0001231597852893,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,0.0005842151003889,290.2128601074219,294.1499938964844,263.6266784667969,262.68896484375,264.9711303710937,263.6498107910156,288.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461438309401,0.00034258258529,0.00090356124565,-0.0891464129090309,0.0,0.0,0.0,-0.0218703262507915,60.0,-21.49897193908692,-0.0,-1.0587552168317417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635070800781,0.0,0.0,0.0001168615053757,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,0.0001230604830197,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750671386719,0.0,0.0,9.089233935810626e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0001230608759215,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,0.0005837458884343,290.20654296875,294.1499938964844,263.6083374023437,262.6739196777344,264.9561462402344,263.6315612792969,288.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245142892003,0.0003414251841604,0.0009037177078425,-0.0888443887233734,0.0,0.0,0.0,-0.0218126997351646,60.0,-21.49127769470215,-0.0,-1.0570551012278885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,0.0001167649606941,292.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,0.000122958808788,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,9.081724419957028e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,0.0001229592016898,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0005832636379636,290.2002258300781,294.1499938964844,263.5899963378906,262.65887451171875,264.94110107421875,263.6133117675781,288.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244114129804,0.0003402355941943,0.0009038785938173,-0.0885339304804802,0.0,0.0,0.0,-0.0217534694820642,60.0,-21.483068466186523,-0.0,-1.0553091556175789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,0.000116565846838,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0001227491447934,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,9.066238271771e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,0.0001227495231432,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34649658203125,0.0,0.0,0.0005822690436616,290.1875305175781,294.1499938964844,263.5533447265625,262.6287841796875,264.9110107421875,263.5768127441406,288.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419926933944,0.0003377823159098,0.0009042103192768,-0.0878936052322387,0.0,0.0,0.0,-0.0216313190758228,60.0,-21.46543884277344,-0.0,-1.0517129567233496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,0.000116565846838,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475341796875,0.0,0.0,0.0001227491447934,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,9.066238271771e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,0.0001227495231432,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34649658203125,0.0,0.0,0.0005822690436616,290.1875305175781,294.1499938964844,263.5533447265625,262.6287841796875,264.9110107421875,263.5768127441406,288.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419926933944,0.0003377823159098,0.0009042103192768,-0.0878936052322387,0.0,0.0,0.0,-0.0216313190758228,60.0,-21.46543884277344,-0.0,-1.0517129567233496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,0.0001163608976639,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,0.0001225333253387,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424743652344,0.0,0.0,9.050297376234084e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001225337036885,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0005812453455291,290.17486572265625,294.1499938964844,263.51666259765625,262.5987243652344,264.8807983398437,263.5403137207031,288.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398089747875,0.0003352571511641,0.0009045517654158,-0.0872344076633453,0.0,0.0,0.0,-0.0215055905282497,60.0,-21.44637107849121,-0.0,-1.048017850280303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,0.0001163608976639,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,0.0001225333253387,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424743652344,0.0,0.0,9.050297376234084e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001225337036885,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0005812453455291,290.17486572265625,294.1499938964844,263.51666259765625,262.5987243652344,264.8807983398437,263.5403137207031,288.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398089747875,0.0003352571511641,0.0009045517654158,-0.0872344076633453,0.0,0.0,0.0,-0.0215055905282497,60.0,-21.44637107849121,-0.0,-1.048017850280303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.0001161526088253,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.0001223139843204,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,9.034096729010344e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0001223143626702,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,0.0005802048835903,290.1621398925781,294.1499938964844,263.4800109863281,262.5686340332031,264.8504943847656,263.5038452148437,288.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375895166769,0.0003326907753944,0.0009048987412825,-0.0865643396973609,0.0,0.0,0.0,-0.0213778093457222,60.0,-21.426359176635746,-0.0,-1.0442690978607061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.0001161526088253,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.0001223139843204,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,9.034096729010344e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0001223143626702,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,0.0005802048835903,290.1621398925781,294.1499938964844,263.4800109863281,262.5686340332031,264.8504943847656,263.5038452148437,288.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375895166769,0.0003326907753944,0.0009048987412825,-0.0865643396973609,0.0,0.0,0.0,-0.0213778093457222,60.0,-21.426359176635746,-0.0,-1.0442690978607061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0001159434250439,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,0.0001220937119796,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,9.017826960189268e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,0.0001220940757775,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.0005791599978692,290.1494140625,294.1499938964844,263.4433288574219,262.5384826660156,264.8200988769531,263.46734619140625,288.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353607453405,0.0003301134856883,0.0009052472305484,-0.0858912989497184,0.0,0.0,0.0,-0.021249484270811,60.0,-21.40589141845703,-0.0,-1.0405111083855445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0001159434250439,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,0.0001220937119796,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,9.017826960189268e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,0.0001220940757775,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.0005791599978692,290.1494140625,294.1499938964844,263.4433288574219,262.5384826660156,264.8200988769531,263.46734619140625,288.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353607453405,0.0003301134856883,0.0009052472305484,-0.0858912989497184,0.0,0.0,0.0,-0.021249484270811,60.0,-21.40589141845703,-0.0,-1.0405111083855445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49176025390625,0.0,0.0,0.0001158397426479,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,0.0001219845362356,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,9.009763016365469e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001219849000335,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,0.0005786421243101,290.1430358886719,294.1499938964844,263.42498779296875,262.5233764648437,264.8049011230469,263.4490966796875,288.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342559639364,0.0003288360312581,0.0009054199326783,-0.0855576619505882,0.0,0.0,0.0,-0.0211858786642551,60.0,-21.39566802978516,-0.0,-1.0386509785575981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,0.0001157371807494,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,0.0001218765319208,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033508300781,0.0,0.0,9.001785656437278e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,0.0001218768957187,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0005781298386864,290.1366882324219,294.1499938964844,263.4066772460937,262.5082702636719,264.7896423339844,263.4308776855469,288.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331631733104,0.0003275723429396,0.0009055907721631,-0.0852275937795639,0.0,0.0,0.0,-0.0211229603737592,60.0,-21.385555267333984,-0.0,-1.0368125202830925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0001155375939561,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,0.0001216663586092,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,8.986261673271656e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,0.0001216667151311,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,0.0005771328578703,290.1239318847656,294.1499938964844,263.3699951171875,262.4779663085937,264.75909423828125,263.3943786621094,288.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231036381796,0.0003251131856814,0.0009059232543222,-0.0845851972699165,0.0,0.0,0.0,-0.0210005175322294,60.0,-21.36598014831543,-0.0,-1.0332394850820493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0001155375939561,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29034423828125,0.0,0.0,0.0001216663586092,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,8.986261673271656e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,0.0001216667151311,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,0.0005771328578703,290.1239318847656,294.1499938964844,263.3699951171875,262.4779663085937,264.75909423828125,263.3943786621094,288.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231036381796,0.0003251131856814,0.0009059232543222,-0.0845851972699165,0.0,0.0,0.0,-0.0210005175322294,60.0,-21.36598014831543,-0.0,-1.0332394850820493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,0.0001153466364485,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2788391113281,0.0,0.0,0.0001214652802445,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772888183594,0.0,0.0,8.971409988589585e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0001214656222146,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.0005761790089309,290.11114501953125,294.1499938964844,263.3333435058594,262.4475402832031,264.7284851074219,263.35791015625,288.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290017912164,0.0003227604320272,0.0009062413009814,-0.0839704945683479,0.0,0.0,0.0,-0.0208833701908588,60.0,-21.34773063659668,-0.0,-1.029826819376467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,0.0001153466364485,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2788391113281,0.0,0.0,0.0001214652802445,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772888183594,0.0,0.0,8.971409988589585e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0001214656222146,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.0005761790089309,290.11114501953125,294.1499938964844,263.3333435058594,262.4475402832031,264.7284851074219,263.35791015625,288.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290017912164,0.0003227604320272,0.0009062413009814,-0.0839704945683479,0.0,0.0,0.0,-0.0208833701908588,60.0,-21.34773063659668,-0.0,-1.029826819376467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418334960937,0.0,0.0,0.000115169052151,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26727294921875,0.0,0.0,0.0001212782808579,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,8.957597310654819e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36553955078125,0.0,0.0,0.0001212786228279,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,0.0005752919241786,290.0983581542969,294.1499938964844,263.2966613769531,262.4169921875,264.69775390625,263.3214111328125,288.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271095765754,0.0003205724642612,0.0009065370541065,-0.0833987668156623,0.0,0.0,0.0,-0.0207744296640157,60.0,-21.331449508666992,-0.0,-1.0266582251006184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418334960937,0.0,0.0,0.000115169052151,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26727294921875,0.0,0.0,0.0001212782808579,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,8.957597310654819e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36553955078125,0.0,0.0,0.0001212786228279,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,0.0005752919241786,290.0983581542969,294.1499938964844,263.2966613769531,262.4169921875,264.69775390625,263.3214111328125,288.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271095765754,0.0003205724642612,0.0009065370541065,-0.0833987668156623,0.0,0.0,0.0,-0.0207744296640157,60.0,-21.331449508666992,-0.0,-1.0266582251006184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
