time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,0.0001150092575699,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001211100170621,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511962890625,0.0,0.0,8.945169247454032e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524780273437,0.0,0.0,0.0001211103517562,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,0.0005744937807321,290.0855407714844,294.1499938964844,263.260009765625,262.38629150390625,264.6669616699219,263.284912109375,288.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012254068860784,0.0003186036483384,0.0009068031795322,-0.0828842371702194,0.0,0.0,0.0,-0.020676402375102,60.0,-21.318113327026367,-0.0,-1.0238112224669749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,0.0001150092575699,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001211100170621,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511962890625,0.0,0.0,8.945169247454032e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524780273437,0.0,0.0,0.0001211103517562,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,0.0005744937807321,290.0855407714844,294.1499938964844,263.260009765625,262.38629150390625,264.6669616699219,263.284912109375,288.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012254068860784,0.0003186036483384,0.0009068031795322,-0.0828842371702194,0.0,0.0,0.0,-0.020676402375102,60.0,-21.318113327026367,-0.0,-1.0238112224669749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,0.000114936447062,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499084472656,0.0,0.0,0.0001210333430208,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446655273437,0.0,0.0,8.939505642047152e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,0.0001210336704389,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,0.0005741300410591,290.0791320800781,294.1499938964844,263.2416687011719,262.3708801269531,264.6515197753906,263.26666259765625,288.69854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246309779584,0.0003177065227646,0.0009069244260899,-0.0826497673988342,0.0,0.0,0.0,-0.0206317342817783,60.0,-21.31261444091797,-0.0,-1.022515263571222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0001148690935224,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,0.0001209624242619,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,8.934267680160701e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33941650390625,0.0,0.0,0.00012096275168,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24322509765625,0.0,0.0,0.0005737936589866,290.0726928710937,294.1499938964844,263.22332763671875,262.3554077148437,264.6360778808594,263.2483825683594,288.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239132774993,0.0003168767434544,0.0009070365922525,-0.0824328735470771,0.0,0.0,0.0,-0.020590417087078,60.0,-21.308046340942383,-0.0,-1.0213172174644569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,0.0001147505608969,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2324523925781,0.0,0.0,0.000120837605209,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,8.92504831426777e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263244628906,0.0,0.0,0.0001208379253512,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.0005732015706598,290.0598449707031,294.1499938964844,263.1866760253906,262.3243103027344,264.6051025390625,263.2118530273437,288.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226502876728,0.0003154162550345,0.0009072340326383,-0.0820511057972908,0.0,0.0,0.0,-0.0205176994204521,60.0,-21.301603317260746,-0.0,-1.0192103871986546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,0.0001147505608969,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2324523925781,0.0,0.0,0.000120837605209,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,8.92504831426777e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263244628906,0.0,0.0,0.0001208379253512,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.0005732015706598,290.0598449707031,294.1499938964844,263.1866760253906,262.3243103027344,264.6051025390625,263.2118530273437,288.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226502876728,0.0003154162550345,0.0009072340326383,-0.0820511057972908,0.0,0.0,0.0,-0.0205176994204521,60.0,-21.301603317260746,-0.0,-1.0192103871986546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3850402832031,0.0,0.0,0.0001146613285527,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,0.0001207436434924,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,8.9181077782996e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0001207439563586,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,0.0005727558746002,290.0469665527344,294.1499938964844,263.1499938964844,262.29302978515625,264.5740051269531,263.17529296875,288.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216994073241,0.0003143168287351,0.0009073825203813,-0.0817636996507644,0.0,0.0,0.0,-0.0204629581421613,60.0,-21.30004119873047,-0.0,-1.0176258768979096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3850402832031,0.0,0.0,0.0001146613285527,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,0.0001207436434924,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,8.9181077782996e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0001207439563586,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,0.0005727558746002,290.0469665527344,294.1499938964844,263.1499938964844,262.29302978515625,264.5740051269531,263.17529296875,288.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216994073241,0.0003143168287351,0.0009073825203813,-0.0817636996507644,0.0,0.0,0.0,-0.0204629581421613,60.0,-21.30004119873047,-0.0,-1.0176258768979096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.370849609375,0.0,0.0,0.0001145997302955,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0001206787783303,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,8.91331656021066e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,0.0001206790911965,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0005724481889046,290.0340576171875,294.1499938964844,263.11334228515625,262.2615966796875,264.5428466796875,263.1387023925781,288.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210429413244,0.0003135578881483,0.0009074850822798,-0.0815652832388877,0.0,0.0,0.0,-0.0204251687973737,60.0,-21.30339431762696,-0.0,-1.0165327068989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.370849609375,0.0,0.0,0.0001145997302955,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0001206787783303,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,8.91331656021066e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001403808594,0.0,0.0,0.0001206790911965,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0005724481889046,290.0340576171875,294.1499938964844,263.11334228515625,262.2615966796875,264.5428466796875,263.1387023925781,288.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210429413244,0.0003135578881483,0.0009074850822798,-0.0815652832388877,0.0,0.0,0.0,-0.0204251687973737,60.0,-21.30339431762696,-0.0,-1.0165327068989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,0.0001145672649727,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0001206445958814,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,8.910791802918538e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001206449087476,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0005722860223613,290.0211181640625,294.1499938964844,263.07666015625,262.2301330566406,264.5115661621094,263.10211181640625,288.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206968385726,0.0003131578268948,0.0009075390407815,-0.0814606994390487,0.0,0.0,0.0,-0.0204052496701478,60.0,-21.31203269958496,-0.0,-1.0159568120116093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,0.0001145672649727,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,0.0001206445958814,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,8.910791802918538e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001206449087476,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0005722860223613,290.0211181640625,294.1499938964844,263.07666015625,262.2301330566406,264.5115661621094,263.10211181640625,288.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206968385726,0.0003131578268948,0.0009075390407815,-0.0814606994390487,0.0,0.0,0.0,-0.0204052496701478,60.0,-21.31203269958496,-0.0,-1.0159568120116093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0001145611749961,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,0.0001206381857628,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.279296875,0.0,0.0,8.910318138077855e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28045654296875,0.0,0.0,0.000120638491353,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1906433105469,0.0,0.0,0.0005722556379623,290.0146484375,294.1499938964844,263.0583190917969,262.21441650390625,264.4958801269531,263.0837707519531,288.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220631878823,0.0003130827972199,0.0009075491107068,-0.0814410746097564,0.0,0.0,0.0,-0.0204015132039785,60.0,-21.31829833984375,-0.0,-1.0158487384615e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,0.0001145612404798,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,0.0001206382585223,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727355957031,0.0,0.0,8.910323231248185e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,0.0001206385568366,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0005722559290006,290.0081481933594,294.1499938964844,263.0400085449219,262.1986999511719,264.48016357421875,263.0654602050781,288.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206325773149,0.0003130835539195,0.0009075489942915,-0.0814412757754325,0.0,0.0,0.0,-0.0204015504568815,60.0,-21.32571601867676,-0.0,-1.0158498753298772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,0.0001145808346336,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.0001206588931381,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,8.911846816772595e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,0.0001206591987283,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,0.0005723538342863,289.9951477050781,294.1499938964844,263.0033264160156,262.1672058105469,264.4486694335937,263.0287780761719,288.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220841309987,0.0003133249701932,0.0009075162815861,-0.0815043896436691,0.0,0.0,0.0,-0.0204135701060295,60.0,-21.344453811645508,-0.0,-1.0161974017819376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,0.0001145808346336,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.0001206588931381,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,8.911846816772595e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,0.0001206591987283,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,0.0005723538342863,289.9951477050781,294.1499938964844,263.0033264160156,262.1672058105469,264.4486694335937,263.0287780761719,288.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220841309987,0.0003133249701932,0.0009075162815861,-0.0815043896436691,0.0,0.0,0.0,-0.0204135701060295,60.0,-21.344453811645508,-0.0,-1.0161974017819376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140869140625,0.0,0.0,0.0001146235299529,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,0.0001207038585562,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,8.915167563827708e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,0.0001207041568704,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610717773437,0.0,0.0,0.0005725671653635,289.98211669921875,294.1499938964844,262.9666748046875,262.1357116699219,264.4170227050781,262.9920959472656,288.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221296028234,0.0003138509346172,0.0009074450936168,-0.0816419050097465,0.0,0.0,0.0,-0.0204397588968276,60.0,-21.36766624450684,-0.0,-1.0169547692839845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140869140625,0.0,0.0,0.0001146235299529,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,0.0001207038585562,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,8.915167563827708e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,0.0001207041568704,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610717773437,0.0,0.0,0.0005725671653635,289.98211669921875,294.1499938964844,262.9666748046875,262.1357116699219,264.4170227050781,262.9920959472656,288.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221296028234,0.0003138509346172,0.0009074450936168,-0.0816419050097465,0.0,0.0,0.0,-0.0204397588968276,60.0,-21.36766624450684,-0.0,-1.0169547692839845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,0.0001146875947597,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.0001207713212352,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23321533203125,0.0,0.0,8.920150139601901e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343444824219,0.0,0.0,0.0001207716122735,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,0.0005728871328756,289.9690246582031,294.1499938964844,262.92999267578125,262.10418701171875,264.3852844238281,262.95538330078125,288.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219785712659,0.0003146401722915,0.0009073383989743,-0.0818482264876365,0.0,0.0,0.0,-0.0204790532588958,60.0,-21.39510726928711,-0.0,-1.0180917797697477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,0.0001146875947597,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.0001207713212352,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23321533203125,0.0,0.0,8.920150139601901e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343444824219,0.0,0.0,0.0001207716122735,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,0.0005728871328756,289.9690246582031,294.1499938964844,262.92999267578125,262.10418701171875,264.3852844238281,262.95538330078125,288.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219785712659,0.0003146401722915,0.0009073383989743,-0.0818482264876365,0.0,0.0,0.0,-0.0204790532588958,60.0,-21.39510726928711,-0.0,-1.0180917797697477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,0.0001147712755482,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13800048828125,0.0,0.0,0.0001208594476338,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,8.92665921128355e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,0.0001208597313961,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,0.0005733051802963,289.9559020996094,294.1499938964844,262.8933410644531,262.0726623535156,264.3534240722656,262.91864013671875,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228700798004,0.0003156711463816,0.0009071989334188,-0.082117736339569,0.0,0.0,0.0,-0.0205303858965635,60.0,-21.426389694213867,-0.0,-1.0195779509558633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,0.0001147712755482,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13800048828125,0.0,0.0,0.0001208594476338,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,8.92665921128355e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,0.0001208597313961,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,0.0005733051802963,289.9559020996094,294.1499938964844,262.8933410644531,262.0726623535156,264.3534240722656,262.91864013671875,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228700798004,0.0003156711463816,0.0009071989334188,-0.082117736339569,0.0,0.0,0.0,-0.0205303858965635,60.0,-21.426389694213867,-0.0,-1.0195779509558633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,0.0001148199808085,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319885253906,0.0,0.0,0.000120910735859,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,8.930446347221732e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144470214844,0.0,0.0,0.0001209110196214,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0005735484883189,289.9493408203125,294.1499938964844,262.875,262.056884765625,264.3374328613281,262.9002685546875,288.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233889428898,0.0003162711509503,0.0009071177919395,-0.0822745785117149,0.0,0.0,0.0,-0.020560260862112,60.0,-21.443416595458984,-0.0,-1.0204433920080193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.0001148727387771,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0001209662950714,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,8.934549987316132e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20782470703125,0.0,0.0,0.0001209665788337,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0005738120526075,289.9427490234375,294.1499938964844,262.8566589355469,262.0411071777344,264.3214111328125,262.88189697265625,288.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239509960636,0.0003169211558997,0.0009070298401638,-0.0824444890022277,0.0,0.0,0.0,-0.020592626184225,60.0,-21.461231231689453,-0.0,-1.021381379473496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,0.0001149912204709,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139221191406,0.0,0.0,0.0001210910704685,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,8.943765715230256e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19451904296875,0.0,0.0,0.0001210913469549,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131591796875,0.0,0.0,0.0005744039081037,289.9295349121094,294.1499938964844,262.82000732421875,262.0095520019531,264.2892761230469,262.8451232910156,288.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012252134038135,0.0003183809167239,0.0009068324579857,-0.0828260257840156,0.0,0.0,0.0,-0.0206653084605932,60.0,-21.49943923950196,-0.0,-1.0234894176619493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,0.0001149912204709,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139221191406,0.0,0.0,0.0001210910704685,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,8.943765715230256e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19451904296875,0.0,0.0,0.0001210913469549,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131591796875,0.0,0.0,0.0005744039081037,289.9295349121094,294.1499938964844,262.82000732421875,262.0095520019531,264.2892761230469,262.8451232910156,288.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012252134038135,0.0003183809167239,0.0009068324579857,-0.0828260257840156,0.0,0.0,0.0,-0.0206653084605932,60.0,-21.49943923950196,-0.0,-1.0234894176619493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,0.0001151232354459,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,0.0001212300849147,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,8.954033546615392e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0001212303614011,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0005750633426941,289.9162902832031,294.1499938964844,262.7833251953125,261.9779357910156,264.25701904296875,262.8083190917969,288.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266198173165,0.0003200073551852,0.0009066124912351,-0.0832510888576507,0.0,0.0,0.0,-0.0207462888211011,60.0,-21.540401458740234,-0.0,-1.0258406746288529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,0.0001151232354459,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,0.0001212300849147,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,8.954033546615392e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0001212303614011,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0005750633426941,289.9162902832031,294.1499938964844,262.7833251953125,261.9779357910156,264.25701904296875,262.8083190917969,288.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266198173165,0.0003200073551852,0.0009066124912351,-0.0832510888576507,0.0,0.0,0.0,-0.0207462888211011,60.0,-21.540401458740234,-0.0,-1.0258406746288529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,0.0001152684999397,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,0.0001213830619235,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667785644531,0.0,0.0,8.965331653598696e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,0.0001213833311339,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,0.0005757889593951,289.9029846191406,294.1499938964844,262.7466735839844,261.94635009765625,264.224609375,262.77154541015625,288.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281675590202,0.0003217970079276,0.0009063705219887,-0.0837187618017196,0.0,0.0,0.0,-0.0208353959023952,60.0,-21.58394241333008,-0.0,-1.02843102922634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,0.0001152684999397,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,0.0001213830619235,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667785644531,0.0,0.0,8.965331653598696e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,0.0001213833311339,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,0.0005757889593951,289.9029846191406,294.1499938964844,262.7466735839844,261.94635009765625,264.224609375,262.77154541015625,288.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281675590202,0.0003217970079276,0.0009063705219887,-0.0837187618017196,0.0,0.0,0.0,-0.0208353959023952,60.0,-21.58394241333008,-0.0,-1.02843102922634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,0.0001154247365775,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,0.0001215475858771,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,8.977483230410144e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0001215478550875,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.0005765694077126,289.8896484375,294.1499938964844,262.7099914550781,261.91473388671875,264.19207763671875,262.7347106933594,288.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229832181707,0.0003237219061702,0.0009061102755367,-0.084221713244915,0.0,0.0,0.0,-0.0209312383085489,60.0,-21.629898071289062,-0.0,-1.0312207621154813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,0.0001154247365775,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,0.0001215475858771,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,8.977483230410144e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0001215478550875,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,0.0005765694077126,289.8896484375,294.1499938964844,262.7099914550781,261.91473388671875,264.19207763671875,262.7347106933594,288.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229832181707,0.0003237219061702,0.0009061102755367,-0.084221713244915,0.0,0.0,0.0,-0.0209312383085489,60.0,-21.629898071289062,-0.0,-1.0312207621154813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0001155065037892,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0001216336895595,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,8.98384241736494e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14764404296875,0.0,0.0,0.0001216339587699,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,0.0005769778508692,289.8829650878906,294.1499938964844,262.6916809082031,261.8988952636719,264.17578125,262.71630859375,288.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307033175602,0.0003247292770538,0.0009059740114025,-0.0844849050045013,0.0,0.0,0.0,-0.0209813956171274,60.0,-21.653711318969727,-0.0,-1.0326822774686661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997985839844,0.0,0.0,0.0001155904974439,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,0.0001217221433762,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,8.990375499706715e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14093017578125,0.0,0.0,0.0001217224053107,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0005773974116891,289.8762512207031,294.1499938964844,262.67333984375,261.8830871582031,264.159423828125,262.6979064941406,288.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315982021391,0.0003257641219533,0.0009058340801857,-0.0847552493214607,0.0,0.0,0.0,-0.0210329201072454,60.0,-21.677959442138672,-0.0,-1.0341846490291573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,0.0001157639562734,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,0.0001219048062921,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,9.003866580314934e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.0001219050682266,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,0.0005782639491371,289.86279296875,294.1499938964844,262.6366577148437,261.8514404296875,264.1266174316406,262.6610717773437,288.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334464117884,0.0003279012162238,0.0009055451373569,-0.0853134989738464,0.0,0.0,0.0,-0.0211393292993307,60.0,-21.72758102416992,-0.0,-1.0372908576528067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,0.0001157639562734,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,0.0001219048062921,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,9.003866580314934e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.0001219050682266,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,0.0005782639491371,289.86279296875,294.1499938964844,262.6366577148437,261.8514404296875,264.1266174316406,262.6610717773437,288.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334464117884,0.0003279012162238,0.0009055451373569,-0.0853134989738464,0.0,0.0,0.0,-0.0211393292993307,60.0,-21.72758102416992,-0.0,-1.0372908576528067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0001159434541477,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,0.000122093828395,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,9.01782768778503e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,0.0001220940903294,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397033691406,0.0,0.0,0.0005791605799458,289.84930419921875,294.1499938964844,262.6000061035156,261.8197631835937,264.0936889648437,262.6242370605469,288.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353588826954,0.0003301127289887,0.0009052461246028,-0.0858911052346229,0.0,0.0,0.0,-0.0212494414299726,60.0,-21.77857780456543,-0.0,-1.0405100425714409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0001159434541477,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,0.000122093828395,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,9.01782768778503e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,0.0001220940903294,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397033691406,0.0,0.0,0.0005791605799458,289.84930419921875,294.1499938964844,262.6000061035156,261.8197631835937,264.0936889648437,262.6242370605469,288.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353588826954,0.0003301127289887,0.0009052461246028,-0.0858911052346229,0.0,0.0,0.0,-0.0212494414299726,60.0,-21.77857780456543,-0.0,-1.0405100425714409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,0.0001161271138698,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0001222872379003,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.0,0.0,9.032112575368956e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.0001222874852828,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,0.0005800779908895,289.83575439453125,294.1499938964844,262.5633239746094,261.7880554199219,264.06060791015625,262.58740234375,288.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123731570784,0.0003323755227029,0.0009049401269294,-0.0864820182323455,0.0,0.0,0.0,-0.021362105384469,60.0,-21.83057403564453,-0.0,-1.0438090214393014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
