time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,0.0001161271138698,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0001222872379003,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.0,0.0,9.032112575368956e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.0001222874852828,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,0.0005800779908895,289.83575439453125,294.1499938964844,262.5633239746094,261.7880554199219,264.06060791015625,262.58740234375,288.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123731570784,0.0003323755227029,0.0009049401269294,-0.0864820182323455,0.0,0.0,0.0,-0.021362105384469,60.0,-21.83057403564453,-0.0,-1.0438090214393014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420288085937,0.0,0.0,0.0001163132692454,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0001224832667503,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08575439453125,0.0,0.0,9.04659100342542e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,0.0001224835141329,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,0.0005810078582726,289.8221435546875,294.1499938964844,262.52667236328125,261.75634765625,264.0273742675781,262.5505676269531,288.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392990756779,0.0003346689627505,0.0009046300547197,-0.0870808437466621,0.0,0.0,0.0,-0.0214762967079877,60.0,-21.88328742980957,-0.0,-1.0471580935700338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1420288085937,0.0,0.0,0.0001163132692454,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0001224832667503,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08575439453125,0.0,0.0,9.04659100342542e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,0.0001224835141329,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,0.0005810078582726,289.8221435546875,294.1499938964844,262.52667236328125,261.75634765625,264.0273742675781,262.5505676269531,288.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392990756779,0.0003346689627505,0.0009046300547197,-0.0870808437466621,0.0,0.0,0.0,-0.0214762967079877,60.0,-21.88328742980957,-0.0,-1.0471580935700338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347961425781,0.0,0.0,0.0001164067871286,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,0.0001225817541126,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,9.05386477825232e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0001225820014951,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,0.0005814750329591,289.8153076171875,294.1499938964844,262.5083312988281,261.740478515625,264.0107421875,262.5321655273437,288.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402954744175,0.0003358211833983,0.0009044742910191,-0.0873816609382629,0.0,0.0,0.0,-0.0215336680412292,60.0,-21.9097900390625,-0.0,-1.0488426482879733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0001165001813205,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028381347656,0.0,0.0,0.0001226801105076,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,9.06112909433432e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,0.0001226803433382,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,0.000581941625569,289.8084716796875,294.1499938964844,262.489990234375,261.724609375,263.9940490722656,262.5137634277344,288.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412905925884,0.0003369718615431,0.0009043187019415,-0.0876820534467697,0.0,0.0,0.0,-0.0215909611433744,60.0,-21.936342239379883,-0.0,-1.0505263503546305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11297607421875,0.0,0.0,0.0001166858201031,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,0.0001228755863849,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,9.075567504623903e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592956542969,0.0,0.0,0.0001228758337674,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,0.000582868931815,289.7947692871094,294.1499938964844,262.4533386230469,261.69287109375,263.9606018066406,262.4769287109375,288.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432684889063,0.0003392590151634,0.0009040095028467,-0.08827905356884,0.0,0.0,0.0,-0.0217048395425081,60.0,-21.98940658569336,-0.0,-1.053876914625107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11297607421875,0.0,0.0,0.0001166858201031,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,0.0001228755863849,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,9.075567504623903e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592956542969,0.0,0.0,0.0001228758337674,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,0.000582868931815,289.7947692871094,294.1499938964844,262.4533386230469,261.69287109375,263.9606018066406,262.4769287109375,288.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432684889063,0.0003392590151634,0.0009040095028467,-0.08827905356884,0.0,0.0,0.0,-0.0217048395425081,60.0,-21.98940658569336,-0.0,-1.053876914625107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.0001168687231256,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,0.0001230681955348,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,9.089792729355396e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.0001230684429174,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,0.0005837825592607,289.7810363769531,294.1499938964844,262.4166564941406,261.6611022949219,263.9270324707031,262.4400939941406,288.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452172813937,0.000341512466548,0.0009037047857418,-0.0888671651482582,0.0,0.0,0.0,-0.0218170396983623,60.0,-22.042198181152344,-0.0,-1.0571832831374196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.0001168687231256,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,0.0001230681955348,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,9.089792729355396e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.0001230684429174,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,0.0005837825592607,289.7810363769531,294.1499938964844,262.4166564941406,261.6611022949219,263.9270324707031,262.4400939941406,288.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452172813937,0.000341512466548,0.0009037047857418,-0.0888671651482582,0.0,0.0,0.0,-0.0218170396983623,60.0,-22.042198181152344,-0.0,-1.0571832831374196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,0.0001170464383903,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,0.0001232553477166,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308837890625,0.0,0.0,9.10361559363082e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,0.0001232555805472,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,0.0005846702842973,289.7672119140625,294.1499938964844,262.3800048828125,261.6293334960937,263.893310546875,262.4032592773437,288.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471107766032,0.0003437020059209,0.0009034087997861,-0.0894385129213333,0.0,0.0,0.0,-0.0219260584563016,60.0,-22.0942325592041,-0.0,-1.060400833807762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,0.0001170464383903,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647827148437,0.0,0.0,0.0001232553477166,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308837890625,0.0,0.0,9.10361559363082e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,0.0001232555805472,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,0.0005846702842973,289.7672119140625,294.1499938964844,262.3800048828125,261.6293334960937,263.893310546875,262.4032592773437,288.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471107766032,0.0003437020059209,0.0009034087997861,-0.0894385129213333,0.0,0.0,0.0,-0.0219260584563016,60.0,-22.0942325592041,-0.0,-1.060400833807762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,0.0001171501207863,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0001233645307365,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226135253906,0.0,0.0,9.11167953745462e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234680175781,0.0,0.0,0.0001233647635672,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,0.0005851882160641,289.7589111328125,294.1499938964844,262.3580017089844,261.6102600097656,263.873046875,262.38116455078125,288.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248215441592,0.0003449794312473,0.0009032360394485,-0.0897718146443367,0.0,0.0,0.0,-0.0219896622002124,60.0,-22.12499237060547,-0.0,-1.062280290398121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0001172176635009,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0001234356604982,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01708984375,0.0,0.0,9.11693277885206e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.0001234358933288,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513854980469,0.0,0.0,0.0005855255876667,289.7533569335937,294.1499938964844,262.34332275390625,261.5975341796875,263.8594970703125,262.366455078125,288.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489351211115,0.0003458115679677,0.0009031235240399,-0.0899889096617698,0.0,0.0,0.0,-0.0220310948789119,60.0,-22.1452693939209,-0.0,-1.0635054792373921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,0.0001173001364804,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,0.0001235225063282,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,9.123347263084725e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,0.000123522724607,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449768066406,0.0,0.0,0.0005859375814907,289.7464294433594,294.1499938964844,262.32501220703125,261.5816345214844,263.8425598144531,262.3480529785156,288.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498138239607,0.0003468276117928,0.0009029861539602,-0.0902539789676666,0.0,0.0,0.0,-0.022081684321165,60.0,-22.17026710510254,-0.0,-1.0650024506730916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,0.0001173799682874,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0001236065727425,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,9.129556565312667e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.0001236068055732,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93853759765625,0.0,0.0,0.0005863363621756,289.7394714355469,294.1499938964844,262.3066711425781,261.56573486328125,263.8255615234375,262.32965087890625,288.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506643543019,0.0003478112048469,0.0009028532076627,-0.0905105620622634,0.0,0.0,0.0,-0.0221306588500738,60.0,-22.19483757019043,-0.0,-1.0664525973425044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398254394531,0.0,0.0,0.0001175315337604,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0001237661781487,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.141344344243409e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,0.0001237664109794,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,0.0005870934692211,289.7255249023437,294.1499938964844,262.2699890136719,261.53387451171875,263.7915344238281,262.2928466796875,288.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522792676463,0.0003496785648167,0.0009026007610373,-0.0909976288676261,0.0,0.0,0.0,-0.0222236346453428,60.0,-22.24264144897461,-0.0,-1.0692083662888765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398254394531,0.0,0.0,0.0001175315337604,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0001237661781487,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.141344344243409e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,0.0001237664109794,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,0.0005870934692211,289.7255249023437,294.1499938964844,262.2699890136719,261.53387451171875,263.7915344238281,262.2928466796875,288.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522792676463,0.0003496785648167,0.0009026007610373,-0.0909976288676261,0.0,0.0,0.0,-0.0222236346453428,60.0,-22.24264144897461,-0.0,-1.0692083662888765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,0.0001176703081,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,0.0001239123230334,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,9.152138227364048e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,0.0001239125413121,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,0.0005877866642549,289.7115173339844,294.1499938964844,262.2333374023437,261.5020446777344,263.7574157714844,262.2560729980469,288.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537578586488,0.0003513883275445,0.0009023696184158,-0.0914435386657714,0.0,0.0,0.0,-0.0223087649792432,60.0,-22.28826141357422,-0.0,-1.0717347009858713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,0.0001176703081,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,0.0001239123230334,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,9.152138227364048e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,0.0001239125413121,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,0.0005877866642549,289.7115173339844,294.1499938964844,262.2333374023437,261.5020446777344,263.7574157714844,262.2560729980469,288.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537578586488,0.0003513883275445,0.0009023696184158,-0.0914435386657714,0.0,0.0,0.0,-0.0223087649792432,60.0,-22.28826141357422,-0.0,-1.0717347009858713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103759765625,0.0,0.0,0.0001177943995571,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002990722656,0.0,0.0,0.0001240429992321,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,9.161789785139264e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0001240432175109,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.0005884065758436,289.697509765625,294.1499938964844,262.1966552734375,261.4701843261719,263.7231750488281,262.21929931640625,288.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550801038742,0.0003529171808622,0.0009021629230119,-0.0918422266840934,0.0,0.0,0.0,-0.022384887561202,60.0,-22.331348419189453,-0.0,-1.0739962164052488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103759765625,0.0,0.0,0.0001177943995571,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002990722656,0.0,0.0,0.0001240429992321,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,9.161789785139264e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0001240432175109,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.0005884065758436,289.697509765625,294.1499938964844,262.1966552734375,261.4701843261719,263.7231750488281,262.21929931640625,288.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550801038742,0.0003529171808622,0.0009021629230119,-0.0918422266840934,0.0,0.0,0.0,-0.022384887561202,60.0,-22.331348419189453,-0.0,-1.0739962164052488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956359863281,0.0,0.0,0.0001179007304017,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,0.0001241549762198,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,9.170059638563544e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482421875,0.0,0.0,0.0001241551944985,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866577148437,0.0,0.0,0.0005889377207495,289.6834411621094,294.1499938964844,262.1600036621094,261.43829345703125,263.6888732910156,262.1825256347656,288.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562130577862,0.0003542272606864,0.0009019857970997,-0.0921838283538818,0.0,0.0,0.0,-0.0224501173943281,60.0,-22.371246337890625,-0.0,-1.0759360691281473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956359863281,0.0,0.0,0.0001179007304017,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,0.0001241549762198,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,9.170059638563544e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482421875,0.0,0.0,0.0001241551944985,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866577148437,0.0,0.0,0.0005889377207495,289.6834411621094,294.1499938964844,262.1600036621094,261.43829345703125,263.6888732910156,262.1825256347656,288.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562130577862,0.0003542272606864,0.0009019857970997,-0.0921838283538818,0.0,0.0,0.0,-0.0224501173943281,60.0,-22.371246337890625,-0.0,-1.0759360691281473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,0.0001179473547381,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0001242040743818,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,9.173685975838453e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,0.0001242042781086,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.880126953125,0.0,0.0,0.0005891706096008,289.6763916015625,294.1499938964844,262.14166259765625,261.4223327636719,263.67169189453125,262.1641540527344,288.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567099183797,0.0003548016538843,0.0009019082644954,-0.09233358502388,0.0,0.0,0.0,-0.0224787164479494,60.0,-22.390066146850582,-0.0,-1.0767870861627673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808349609375,0.0,0.0,0.0001179888859041,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,0.0001242478028871,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,9.176915773423389e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342041015625,0.0,0.0,0.0001242480211658,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87359619140625,0.0,0.0,0.0005893780617043,289.6693420410156,294.1499938964844,262.1233215332031,261.4064025878906,263.65447998046875,262.1457824707031,288.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257152413018,0.0003553132992237,0.0009018390555866,-0.0924669876694679,0.0,0.0,0.0,-0.0225041918456554,60.0,-22.407997131347656,-0.0,-1.0775455194789177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0001180557519546,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.0001243182196049,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193725585937,0.0,0.0,9.182116627926008e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201354980469,0.0,0.0,0.0001243184233317,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,0.0005897121154703,289.6551818847656,294.1499938964844,262.086669921875,261.3744812011719,263.6200256347656,262.10906982421875,288.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578647583723,0.0003561371122486,0.0009017277043312,-0.0926817581057548,0.0,0.0,0.0,-0.0225452091544866,60.0,-22.44095802307129,-0.0,-1.0787670845502364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0001180557519546,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86102294921875,0.0,0.0,0.0001243182196049,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193725585937,0.0,0.0,9.182116627926008e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201354980469,0.0,0.0,0.0001243184233317,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,0.0005897121154703,289.6551818847656,294.1499938964844,262.086669921875,261.3744812011719,263.6200256347656,262.10906982421875,288.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578647583723,0.0003561371122486,0.0009017277043312,-0.0926817581057548,0.0,0.0,0.0,-0.0225452091544866,60.0,-22.44095802307129,-0.0,-1.0787670845502364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0001180995241156,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84783935546875,0.0,0.0,0.0001243643200723,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,9.185521048493683e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.0001243645237991,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,0.0005899308016523,289.6410217285156,294.1499938964844,262.04998779296875,261.342529296875,263.58551025390625,262.0723571777344,288.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583312345668,0.0003566763771232,0.0009016548865474,-0.0928223505616188,0.0,0.0,0.0,-0.0225720610469579,60.0,-22.46983528137207,-0.0,-1.079567155670702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0001180995241156,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84783935546875,0.0,0.0,0.0001243643200723,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,9.185521048493683e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.0001243645237991,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,0.0005899308016523,289.6410217285156,294.1499938964844,262.04998779296875,261.342529296875,263.58551025390625,262.0723571777344,288.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583312345668,0.0003566763771232,0.0009016548865474,-0.0928223505616188,0.0,0.0,0.0,-0.0225720610469579,60.0,-22.46983528137207,-0.0,-1.079567155670702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.0001181388506665,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,0.000124405734823,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,9.188580588670447e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,0.0001244059385498,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341064453125,0.0,0.0,0.0005901272525079,289.6268310546875,294.1499938964844,262.0165100097656,261.31298828125,263.55096435546875,262.0372009277344,288.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587502133101,0.0003571609267964,0.0009015892865136,-0.0929486602544784,0.0,0.0,0.0,-0.0225961860269308,60.0,-22.494585037231445,-0.0,-1.0802862959735648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.0001181388506665,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,0.000124405734823,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,9.188580588670447e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919372558594,0.0,0.0,0.0001244059385498,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341064453125,0.0,0.0,0.0005901272525079,289.6268310546875,294.1499938964844,262.0165100097656,261.31298828125,263.55096435546875,262.0372009277344,288.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587502133101,0.0003571609267964,0.0009015892865136,-0.0929486602544784,0.0,0.0,0.0,-0.0225961860269308,60.0,-22.494585037231445,-0.0,-1.0802862959735648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,0.0001181908228318,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214111328125,0.0,0.0,0.0001244604645762,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770751953125,0.0,0.0,9.192622383125126e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778076171875,0.0,0.0,0.000124460668303,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,0.0005903868586756,289.61260986328125,294.1499938964844,261.98907470703125,261.2880249023437,263.5165405273437,262.0065612792969,288.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593038845807,0.0003578012110665,0.0009015026735141,-0.0931155681610107,0.0,0.0,0.0,-0.022628067061305,60.0,-22.51629066467285,-0.0,-1.0812368600454648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,0.0001181908228318,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214111328125,0.0,0.0,0.0001244604645762,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770751953125,0.0,0.0,9.192622383125126e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778076171875,0.0,0.0,0.000124460668303,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,0.0005903868586756,289.61260986328125,294.1499938964844,261.98907470703125,261.2880249023437,263.5165405273437,262.0065612792969,288.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593038845807,0.0003578012110665,0.0009015026735141,-0.0931155681610107,0.0,0.0,0.0,-0.022628067061305,60.0,-22.51629066467285,-0.0,-1.0812368600454648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.0001182198320748,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81475830078125,0.0,0.0,0.0001244910235982,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699951171875,0.0,0.0,9.194878657581285e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707275390625,0.0,0.0,0.0001244912127731,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,0.0005905317957513,289.6054992675781,294.1499938964844,261.9775085449219,261.2771911621094,263.4993896484375,261.9933776855469,288.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596129672601,0.0003581586061045,0.0009014543611556,-0.0932087302207946,0.0,0.0,0.0,-0.0226458627730608,60.0,-22.525867462158203,-0.0,-1.0817677065233513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067687988281,0.0,0.0,0.0001182497580884,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081359863281,0.0,0.0,0.0001245225284947,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,9.197206236422062e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,0.0001245227322215,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076171875,0.0,0.0,0.0005906812730245,289.5983581542969,294.1499938964844,261.9673156738281,261.2673645019531,263.4823303222656,261.9815368652344,288.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599318288266,0.0003585272934287,0.0009014044771902,-0.0933048352599144,0.0,0.0,0.0,-0.0226642191410064,60.0,-22.534564971923828,-0.0,-1.082315392864075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,0.0001183092681458,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,0.0001245852035935,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,9.201834473060444e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494567871094,0.0,0.0,0.0001245853927684,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,0.0005909785395488,289.5840759277344,294.1499938964844,261.9508056640625,261.25067138671875,263.4484558105469,261.961669921875,288.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605658266693,0.0003592604189179,0.0009013054077513,-0.0934959203004837,0.0,0.0,0.0,-0.0227007213979959,60.0,-22.548995971679688,-0.0,-1.0834049390950896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,0.0001183092681458,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,0.0001245852035935,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,9.201834473060444e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494567871094,0.0,0.0,0.0001245853927684,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,0.0005909785395488,289.5840759277344,294.1499938964844,261.9508056640625,261.25067138671875,263.4484558105469,261.961669921875,288.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605658266693,0.0003592604189179,0.0009013054077513,-0.0934959203004837,0.0,0.0,0.0,-0.0227007213979959,60.0,-22.548995971679688,-0.0,-1.0834049390950896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0001183629792649,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,0.0001246417523361,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,9.206011600326748e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83526611328125,0.0,0.0,0.000124641941511,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.0005912468186579,289.5697631835937,294.1499938964844,261.93914794921875,261.2377014160156,263.4150085449219,261.94696044921875,288.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611380079761,0.0003599220945034,0.0009012159425765,-0.0936683788895607,0.0,0.0,0.0,-0.0227336678653955,60.0,-22.558557510375977,-0.0,-1.0843886855127496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0001183629792649,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,0.0001246417523361,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,9.206011600326748e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83526611328125,0.0,0.0,0.000124641941511,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.0005912468186579,289.5697631835937,294.1499938964844,261.93914794921875,261.2377014160156,263.4150085449219,261.94696044921875,288.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611380079761,0.0003599220945034,0.0009012159425765,-0.0936683788895607,0.0,0.0,0.0,-0.0227336678653955,60.0,-22.558557510375977,-0.0,-1.0843886855127496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
