time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,0.0001184047941933,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76806640625,0.0,0.0,0.0001246858009835,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,9.209264680976048e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,0.0001246859901584,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.767578125,0.0,0.0,0.0005914557259529,289.555419921875,294.1499938964844,261.9319763183594,261.2281188964844,263.3821105957031,261.93701171875,288.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261583645828,0.0003604372905101,0.000901146326214,-0.0938026532530784,0.0,0.0,0.0,-0.0227593183517456,60.0,-22.562397003173828,-0.0,-1.0851550058532666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,0.0001184047941933,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76806640625,0.0,0.0,0.0001246858009835,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,9.209264680976048e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,0.0001246859901584,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.767578125,0.0,0.0,0.0005914557259529,289.555419921875,294.1499938964844,261.9319763183594,261.2281188964844,263.3821105957031,261.93701171875,288.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261583645828,0.0003604372905101,0.000901146326214,-0.0938026532530784,0.0,0.0,0.0,-0.0227593183517456,60.0,-22.562397003173828,-0.0,-1.0851550058532666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.0001184296343126,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,0.0001247119507752,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,9.211196447722614e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,0.0001247121399501,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,0.000591579824686,289.5410461425781,294.1499938964844,261.9288330078125,261.2215881347656,263.3498229980469,261.93133544921875,288.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618482578545,0.0003607432881835,0.0009011049987748,-0.0938823968172073,0.0,0.0,0.0,-0.0227745547890663,60.0,-22.55991172790528,-0.0,-1.0856103216383417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.0001184296343126,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,0.0001247119507752,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,9.211196447722614e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,0.0001247121399501,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,0.000591579824686,289.5410461425781,294.1499938964844,261.9288330078125,261.2215881347656,263.3498229980469,261.93133544921875,288.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618482578545,0.0003607432881835,0.0009011049987748,-0.0938823968172073,0.0,0.0,0.0,-0.0227745547890663,60.0,-22.55991172790528,-0.0,-1.0856103216383417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,0.000118433687021,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,0.0001247162290383,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,9.211511496687308e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,0.0001247164036612,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474365234375,0.0,0.0,0.000591600080952,289.5338439941406,294.1499938964844,261.9286804199219,261.2193908691406,263.3339538574219,261.9300842285156,288.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618914479389,0.0003607931721489,0.0009010983048938,-0.0938953980803489,0.0,0.0,0.0,-0.0227770395576953,60.0,-22.555831909179688,-0.0,-1.085684502299955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,0.0001184325665235,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.0001247150503331,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,9.211424185195938e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925109863281,0.0,0.0,0.0001247152249561,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,0.0005915944930166,289.52667236328125,294.1499938964844,261.92938232421875,261.21783447265625,263.3182678222656,261.9297180175781,288.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618795735761,0.0003607794060371,0.0009011001675389,-0.0938918143510818,0.0,0.0,0.0,-0.0227763541042804,60.0,-22.55011749267578,-0.0,-1.0856640386691653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0001184108623419,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,0.0001246921892743,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,9.209736163029449e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782287597656,0.0,0.0,0.0001246923784492,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72723388671875,0.0,0.0,0.0005914861103519,289.5122375488281,294.1499938964844,261.9331359863281,261.216552734375,263.28741455078125,261.9313049316406,288.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261648372747,0.0003605119418352,0.0009011364309117,-0.093822106719017,0.0,0.0,0.0,-0.0227630361914634,60.0,-22.533552169799805,-0.0,-1.085266063682866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0001184108623419,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,0.0001246921892743,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,9.209736163029449e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782287597656,0.0,0.0,0.0001246923784492,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72723388671875,0.0,0.0,0.0005914861103519,289.5122375488281,294.1499938964844,261.9331359863281,261.216552734375,263.28741455078125,261.9313049316406,288.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261648372747,0.0003605119418352,0.0009011364309117,-0.093822106719017,0.0,0.0,0.0,-0.0227630361914634,60.0,-22.533552169799805,-0.0,-1.085266063682866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,0.0001183624990517,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001246412721229,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,9.205974492942914e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,0.0001246414467459,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,0.0005912444903515,289.4978332519531,294.1499938964844,261.93975830078125,261.2174377441406,263.2573547363281,261.9361267089844,288.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611331185325,0.0003599160118028,0.0009012171067297,-0.0936667919158935,0.0,0.0,0.0,-0.0227333661168813,60.0,-22.5091552734375,-0.0,-1.0843796616200053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,0.0001183624990517,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001246412721229,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,9.205974492942914e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,0.0001246414467459,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,0.0005912444903515,289.4978332519531,294.1499938964844,261.93975830078125,261.2174377441406,263.2573547363281,261.9361267089844,288.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611331185325,0.0003599160118028,0.0009012171067297,-0.0936667919158935,0.0,0.0,0.0,-0.0227333661168813,60.0,-22.5091552734375,-0.0,-1.0843796616200053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.0001182860069093,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,0.0001245607272721,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,9.200025669997558e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,0.0001245609018951,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,0.0005908624152652,289.4833679199219,294.1499938964844,261.9488220214844,261.2201843261719,263.22821044921875,261.9436950683594,288.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603182112798,0.0003589735424611,0.0009013446397148,-0.0934211462736129,0.0,0.0,0.0,-0.0226864404976367,60.0,-22.477027893066406,-0.0,-1.082978471345087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.0001182860069093,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,0.0001245607272721,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,9.200025669997558e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,0.0001245609018951,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,0.0005908624152652,289.4833679199219,294.1499938964844,261.9488220214844,261.2201843261719,263.22821044921875,261.9436950683594,288.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603182112798,0.0003589735424611,0.0009013446397148,-0.0934211462736129,0.0,0.0,0.0,-0.0226864404976367,60.0,-22.477027893066406,-0.0,-1.082978471345087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7727355957031,0.0,0.0,0.0001181807383545,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,0.0001244498707819,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,9.191837307298556e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.000124450030853,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,0.0005903365672565,289.46893310546875,294.1499938964844,261.9599304199219,261.22442626953125,263.20001220703125,261.95361328125,288.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259196549654,0.0003576764429453,0.0009015200776048,-0.0930830463767051,0.0,0.0,0.0,-0.0226218570023775,60.0,-22.43743133544922,-0.0,-1.081051621554252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7727355957031,0.0,0.0,0.0001181807383545,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,0.0001244498707819,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,9.191837307298556e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.000124450030853,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866760253906,0.0,0.0,0.0005903365672565,289.46893310546875,294.1499938964844,261.9599304199219,261.22442626953125,263.20001220703125,261.95361328125,288.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259196549654,0.0003576764429453,0.0009015200776048,-0.0930830463767051,0.0,0.0,0.0,-0.0226218570023775,60.0,-22.43743133544922,-0.0,-1.081051621554252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652893066406,0.0,0.0,0.0001181207262561,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,0.0001243866718141,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275085449219,0.0,0.0,9.18717050808482e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,0.0001243868464371,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799011230469,0.0,0.0,0.0005900368560105,289.4617004394531,294.1499938964844,261.96612548828125,261.22705078125,263.1862487792969,261.9591979980469,287.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585571967065,0.0003569370892364,0.0009016200783662,-0.0928903147578239,0.0,0.0,0.0,-0.0225850455462932,60.0,-22.415468215942383,-0.0,-1.0799540461903234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,0.0001180577164632,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,0.0001243203296326,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,9.182269423035903e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,0.0001243204897036,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.673095703125,0.0,0.0,0.0005897220689803,289.4544677734375,294.1499938964844,261.9726867675781,261.2299499511719,263.1727600097656,261.9652709960937,287.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578858295455,0.0003561607154551,0.0009017250849865,-0.0926879122853279,0.0,0.0,0.0,-0.0225463882088661,60.0,-22.392208099365234,-0.0,-1.0788021143071093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,0.0001179235478048,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,0.0001241790450876,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060546875,0.0,0.0,9.17183351702988e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,0.0001241792051587,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,0.0005890518659725,289.44000244140625,294.1499938964844,261.9866638183594,261.2363586425781,263.14630126953125,261.9783020019531,287.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564562493935,0.0003545075887814,0.0009019486606121,-0.0922569185495376,0.0,0.0,0.0,-0.0224640779197216,60.0,-22.34325408935547,-0.0,-1.076351381357199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,0.0001179235478048,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,0.0001241790450876,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060546875,0.0,0.0,9.17183351702988e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,0.0001241792051587,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,0.0005890518659725,289.44000244140625,294.1499938964844,261.9866638183594,261.2363586425781,263.14630126953125,261.9783020019531,287.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564562493935,0.0003545075887814,0.0009019486606121,-0.0922569185495376,0.0,0.0,0.0,-0.0224640779197216,60.0,-22.34325408935547,-0.0,-1.076351381357199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7280578613281,0.0,0.0,0.0001177715239464,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,0.0001240189594682,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,9.160010085906832e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,0.0001240191195392,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,0.0005882925470359,289.425537109375,294.1499938964844,262.00146484375,261.243408203125,263.120849609375,261.9925231933594,287.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548365630209,0.0003526345535647,0.0009022019803524,-0.0917685255408287,0.0,0.0,0.0,-0.0223708190023899,60.0,-22.290185928344727,-0.0,-1.0735779909509804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7280578613281,0.0,0.0,0.0001177715239464,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,0.0001240189594682,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,9.160010085906832e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,0.0001240191195392,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,0.0005882925470359,289.425537109375,294.1499938964844,262.00146484375,261.243408203125,263.120849609375,261.9925231933594,287.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548365630209,0.0003526345535647,0.0009022019803524,-0.0917685255408287,0.0,0.0,0.0,-0.0223708190023899,60.0,-22.290185928344727,-0.0,-1.0735779909509804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,0.0001175963625428,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0001238344993907,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,9.146385855274276e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,0.0001238346594618,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6323547363281,0.0,0.0,0.0005874175694771,289.4110717773437,294.1499938964844,262.0167236328125,261.2507629394531,263.09637451171875,262.00738525390625,287.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529703089967,0.0003504763590171,0.0009024938917718,-0.091205708682537,0.0,0.0,0.0,-0.0222633630037307,60.0,-22.23277473449707,-0.0,-1.0703868014161345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,0.0001175963625428,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0001238344993907,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,9.146385855274276e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67803955078125,0.0,0.0,0.0001238346594618,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6323547363281,0.0,0.0,0.0005874175694771,289.4110717773437,294.1499938964844,262.0167236328125,261.2507629394531,263.09637451171875,262.00738525390625,287.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529703089967,0.0003504763590171,0.0009024938917718,-0.091205708682537,0.0,0.0,0.0,-0.0222633630037307,60.0,-22.23277473449707,-0.0,-1.0703868014161345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0001173964628833,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,0.000123624005937,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,9.130838589044288e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66375732421875,0.0,0.0,0.000123624166008,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0005864190752618,289.3966369628906,294.1499938964844,262.031982421875,261.2581481933594,263.0727233886719,262.02252197265625,287.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508404906839,0.0003480134473647,0.0009028270142152,-0.0905633121728897,0.0,0.0,0.0,-0.0221407320350408,60.0,-22.171062469482425,-0.0,-1.066750812128703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0001173964628833,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61920166015625,0.0,0.0,0.000123624005937,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,9.130838589044288e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66375732421875,0.0,0.0,0.000123624166008,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0005864190752618,289.3966369628906,294.1499938964844,262.031982421875,261.2581481933594,263.0727233886719,262.02252197265625,287.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508404906839,0.0003480134473647,0.0009028270142152,-0.0905633121728897,0.0,0.0,0.0,-0.0221407320350408,60.0,-22.171062469482425,-0.0,-1.066750812128703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6909484863281,0.0,0.0,0.0001172860575024,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,0.0001235077361343,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,9.122250776272268e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,0.0001235078962054,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,0.0005858675576746,289.389404296875,294.1499938964844,262.0395202636719,261.2617492675781,263.061279296875,262.0300598144531,287.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496639974415,0.0003466530761215,0.0009030110086314,-0.0902084410190582,0.0,0.0,0.0,-0.0220729988068342,60.0,-22.138158798217773,-0.0,-1.0647451631484729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0001171697949757,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,0.0001233853108715,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488647460937,0.0,0.0,9.11320821614936e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6494445800781,0.0,0.0,0.0001233854709425,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,0.0005852868198417,289.3821716308594,294.1499938964844,262.0469055175781,261.2652282714844,263.050048828125,262.0375366210937,287.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484253384172,0.0003452206437941,0.0009032046655192,-0.0898347496986389,0.0,0.0,0.0,-0.0220016799867153,60.0,-22.104297637939453,-0.0,-1.0626353486031805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,0.0001169160022982,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59197998046875,0.0,0.0,0.0001231180649483,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,9.093469270737842e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0001231182104675,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.000584019056987,289.36773681640625,294.1499938964844,262.0610046386719,261.271728515625,263.0281982421875,262.052001953125,287.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457213597372,0.0003420937282498,0.0009036275441758,-0.0890188515186309,0.0,0.0,0.0,-0.0218459889292716,60.0,-22.03334617614746,-0.0,-1.0580369291801617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,0.0001169160022982,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59197998046875,0.0,0.0,0.0001231180649483,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,9.093469270737842e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0001231182104675,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.000584019056987,289.36773681640625,294.1499938964844,262.0610046386719,261.271728515625,263.0281982421875,262.052001953125,287.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457213597372,0.0003420937282498,0.0009036275441758,-0.0890188515186309,0.0,0.0,0.0,-0.0218459889292716,60.0,-22.03334617614746,-0.0,-1.0580369291801617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.0001166368892882,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001228241308126,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,9.071759996004404e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,0.0001228242908837,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,0.0005826248088851,289.3533020019531,294.1499938964844,262.073974609375,261.2773132324219,263.0072326660156,262.0654602050781,287.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427474139258,0.0003386547905392,0.0009040926233865,-0.0881213396787643,0.0,0.0,0.0,-0.0216747615486383,60.0,-21.958187103271484,-0.0,-1.0529911520507085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.0001166368892882,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001228241308126,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,9.071759996004404e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,0.0001228242908837,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,0.0005826248088851,289.3533020019531,294.1499938964844,262.073974609375,261.2773132324219,263.0072326660156,262.0654602050781,287.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427474139258,0.0003386547905392,0.0009040926233865,-0.0881213396787643,0.0,0.0,0.0,-0.0216747615486383,60.0,-21.958187103271484,-0.0,-1.0529911520507085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.0001163412453024,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647888183594,0.0,0.0,0.0001225128216901,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,9.0487657871563e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,0.0001225129672093,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0005811480805277,289.3388977050781,294.1499938964844,262.0853271484375,261.28173828125,262.98699951171875,262.0776672363281,287.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395974481478,0.0003350122715346,0.0009045851766131,-0.0871704742312431,0.0,0.0,0.0,-0.021493399515748,60.0,-21.88056182861328,-0.0,-1.0476598788500269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,0.0001163412453024,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647888183594,0.0,0.0,0.0001225128216901,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,9.0487657871563e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,0.0001225129672093,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0005811480805277,289.3388977050781,294.1499938964844,262.0853271484375,261.28173828125,262.98699951171875,262.0776672363281,287.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395974481478,0.0003350122715346,0.0009045851766131,-0.0871704742312431,0.0,0.0,0.0,-0.021493399515748,60.0,-21.88056182861328,-0.0,-1.0476598788500269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.0001160362589871,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,0.000122191660921,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919189453125,0.0,0.0,9.025044710142538e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,0.0001221917918883,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,0.0005796246114186,289.3244934082031,294.1499938964844,262.0946960449219,261.2846374511719,262.96746826171875,262.0882568359375,287.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363478308543,0.0003312546177767,0.0009050932130776,-0.0861893147230148,0.0,0.0,0.0,-0.0213063042610883,60.0,-21.801942825317383,-0.0,-1.0421742047128649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.0001160362589871,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,0.000122191660921,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919189453125,0.0,0.0,9.025044710142538e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,0.0001221917918883,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,0.0005796246114186,289.3244934082031,294.1499938964844,262.0946960449219,261.2846374511719,262.96746826171875,262.0882568359375,287.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363478308543,0.0003312546177767,0.0009050932130776,-0.0861893147230148,0.0,0.0,0.0,-0.0213063042610883,60.0,-21.801942825317383,-0.0,-1.0421742047128649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,0.0001158833110821,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,0.0001220305930473,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,9.013148519443348e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853576660156,0.0,0.0,0.0001220307312905,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440673828125,0.0,0.0,0.0005788605776615,289.3173217773437,294.1499938964844,262.0985412597656,261.28546142578125,262.9579772949219,262.0926818847656,287.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012347182491794,0.0003293701738584,0.0009053480462171,-0.085697166621685,0.0,0.0,0.0,-0.021212475374341,60.0,-21.76294708251953,-0.0,-1.039428596527614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,0.0001157312653958,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,0.0001218704856,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,9.001322905533016e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782470703125,0.0,0.0,0.0001218706238432,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,0.0005781010841019,289.3101501464844,294.1499938964844,262.1017150878906,261.2857666015625,262.9486083984375,262.0966186523437,287.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330980971455,0.0003274968767073,0.000905601249542,-0.0852078795433044,0.0,0.0,0.0,-0.0211192034184932,60.0,-21.72438240051269,-0.0,-1.0367028124846912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0001154339770437,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,0.0001215574302477,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,8.978200639830902e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0001215575684909,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237121582031,0.0,0.0,0.0005766160902567,289.2957763671875,294.1499938964844,262.1058959960937,261.2848205566406,262.9302978515625,262.10260009765625,287.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299305526539,0.0003238341014366,0.0009060964803211,-0.0842510238289833,0.0,0.0,0.0,-0.020936831831932,60.0,-21.649627685546875,-0.0,-1.0313834764019705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,0.0001154339770437,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,0.0001215574302477,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,8.978200639830902e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0001215575684909,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237121582031,0.0,0.0,0.0005766160902567,289.2957763671875,294.1499938964844,262.1058959960937,261.2848205566406,262.9302978515625,262.10260009765625,287.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299305526539,0.0003238341014366,0.0009060964803211,-0.0842510238289833,0.0,0.0,0.0,-0.020936831831932,60.0,-21.649627685546875,-0.0,-1.0313834764019705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0001151524484157,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,0.0001212609640788,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,8.956303645391017e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.000121261102322,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,0.000575209793169,289.2814636230469,294.1499938964844,262.1069030761719,261.281494140625,262.9124755859375,262.10546875,287.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269308790564,0.0003203654778189,0.0009065654012374,-0.0833446830511093,0.0,0.0,0.0,-0.0207641273736953,60.0,-21.579912185668945,-0.0,-1.0263587313374957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
