time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0001151524484157,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,0.0001212609640788,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,8.956303645391017e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.000121261102322,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,0.000575209793169,289.2814636230469,294.1499938964844,262.1069030761719,261.281494140625,262.9124755859375,262.10546875,287.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269308790564,0.0003203654778189,0.0009065654012374,-0.0833446830511093,0.0,0.0,0.0,-0.0207641273736953,60.0,-21.579912185668945,-0.0,-1.0263587313374957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001148910378105,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,0.0001209856854984,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352783203125,0.0,0.0,8.935970981838182e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,0.0001209858164656,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49664306640625,0.0,0.0,0.0005739040207117,289.2671203613281,294.1499938964844,262.1043395996094,261.27545166015625,262.8950500488281,262.1052551269531,287.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241454096511,0.0003171446733176,0.0009070007363334,-0.0825029090046882,0.0,0.0,0.0,-0.0206037610769271,60.0,-21.51600646972656,-0.0,-1.0217040369298048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001148910378105,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,0.0001209856854984,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352783203125,0.0,0.0,8.935970981838182e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,0.0001209858164656,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49664306640625,0.0,0.0,0.0005739040207117,289.2671203613281,294.1499938964844,262.1043395996094,261.27545166015625,262.8950500488281,262.1052551269531,287.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241454096511,0.0003171446733176,0.0009070007363334,-0.0825029090046882,0.0,0.0,0.0,-0.0206037610769271,60.0,-21.51600646972656,-0.0,-1.0217040369298048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,0.0001146559952758,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,0.0001207381792482,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211486816406,0.0,0.0,8.917690138332546e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0001207383102155,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48309326171875,0.0,0.0,0.0005727299139834,289.2528381347656,294.1499938964844,262.0977478027344,261.2664489746094,262.8779602050781,262.101318359375,287.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216410832479,0.000314248871291,0.000907392182853,-0.0817459300160408,0.0,0.0,0.0,-0.0204595755785703,60.0,-21.459793090820312,-0.0,-1.0175279641089221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,0.0001146559952758,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,0.0001207381792482,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211486816406,0.0,0.0,8.917690138332546e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0001207383102155,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48309326171875,0.0,0.0,0.0005727299139834,289.2528381347656,294.1499938964844,262.0977478027344,261.2664489746094,262.8779602050781,262.101318359375,287.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216410832479,0.000314248871291,0.000907392182853,-0.0817459300160408,0.0,0.0,0.0,-0.0204595755785703,60.0,-21.459793090820312,-0.0,-1.0175279641089221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440368652344,0.0,0.0,0.0001145495843957,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4766845703125,0.0,0.0,0.000120626122225,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,8.909413736546412e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145874023437,0.0,0.0,0.0001206262531923,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4763488769531,0.0,0.0,0.000572198361624,289.24566650390625,294.1499938964844,262.09283447265625,261.2607421875,262.8694763183594,262.0978088378906,287.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205071980133,0.0003129377728328,0.0009075693669728,-0.0814031586050987,0.0,0.0,0.0,-0.0203942954540252,60.0,-21.434967041015625,-0.0,-1.0156400520600073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,0.0001144510169979,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,0.0001205223306897,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,8.901747787604108e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0001205224616569,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,0.000571706041228,289.238525390625,294.1499938964844,262.0867614746094,261.2541809082031,262.86102294921875,262.09326171875,287.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194568989798,0.000311723415507,0.0009077335125766,-0.0810856595635414,0.0,0.0,0.0,-0.020333832129836,60.0,-21.412429809570312,-0.0,-1.0138929695813205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,0.0001142770925071,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,0.0001203391802846,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,8.888220327207819e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,0.0001203393039759,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0005708372336812,289.2242431640625,294.1499938964844,262.07098388671875,261.2383117675781,262.8442077636719,262.0806579589844,287.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176036834716,0.0003095805877819,0.0009080230956897,-0.0805253311991691,0.0,0.0,0.0,-0.0202271379530429,60.0,-21.37461280822754,-0.0,-1.010813832635904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,0.0001142770925071,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,0.0001203391802846,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,8.888220327207819e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,0.0001203393039759,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0005708372336812,289.2242431640625,294.1499938964844,262.07098388671875,261.2383117675781,262.8442077636719,262.0806579589844,287.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176036834716,0.0003095805877819,0.0009080230956897,-0.0805253311991691,0.0,0.0,0.0,-0.0202271379530429,60.0,-21.37461280822754,-0.0,-1.010813832635904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001141315660788,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,0.0001201859340653,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,8.876901847543195e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,0.0001201860577566,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,0.0005701103364117,289.2099609375,294.1499938964844,262.04998779296875,261.21856689453125,262.82733154296875,262.0634155273437,287.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160530313849,0.0003077876172028,0.000908265414182,-0.0800564363598823,0.0,0.0,0.0,-0.0201378650963306,60.0,-21.34609031677246,-0.0,-1.0082409573897166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001141315660788,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,0.0001201859340653,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,8.876901847543195e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,0.0001201860577566,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,0.0005701103364117,289.2099609375,294.1499938964844,262.04998779296875,261.21856689453125,262.82733154296875,262.0634155273437,287.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160530313849,0.0003077876172028,0.000908265414182,-0.0800564363598823,0.0,0.0,0.0,-0.0201378650963306,60.0,-21.34609031677246,-0.0,-1.0082409573897166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,0.0001139949599746,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,0.0001200420811073,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647521972656,0.0,0.0,8.866276766639203e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001200422047986,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0005694279680028,289.1956481933594,294.1499938964844,262.0256652832031,261.196533203125,262.81036376953125,262.0418395996094,287.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145974906161,0.0003061045426875,0.0009084929479286,-0.0796162337064743,0.0,0.0,0.0,-0.0200540628284215,60.0,-21.324817657470703,-0.0,-1.0058288069103585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,0.0001139949599746,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,0.0001200420811073,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647521972656,0.0,0.0,8.866276766639203e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001200422047986,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0005694279680028,289.1956481933594,294.1499938964844,262.0256652832031,261.196533203125,262.81036376953125,262.0418395996094,287.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145974906161,0.0003061045426875,0.0009084929479286,-0.0796162337064743,0.0,0.0,0.0,-0.0200540628284215,60.0,-21.324817657470703,-0.0,-1.0058288069103585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786376953125,0.0,0.0,0.0001138471852755,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,0.0001198864702018,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,8.854782936396077e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,0.0001198865866172,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,0.0005686897784471,289.1813659667969,294.1499938964844,262.00018310546875,261.17401123046875,262.793212890625,262.0177917480469,287.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012130229733884,0.0003042838652618,0.0009087391663342,-0.0791399925947189,0.0,0.0,0.0,-0.0199634116142988,60.0,-21.30524635314941,-0.0,-1.0032226782641376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786376953125,0.0,0.0,0.0001138471852755,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,0.0001198864702018,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,8.854782936396077e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,0.0001198865866172,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,0.0005686897784471,289.1813659667969,294.1499938964844,262.00018310546875,261.17401123046875,262.793212890625,262.0177917480469,287.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012130229733884,0.0003042838652618,0.0009087391663342,-0.0791399925947189,0.0,0.0,0.0,-0.0199634116142988,60.0,-21.30524635314941,-0.0,-1.0032226782641376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47137451171875,0.0,0.0,0.0001137688595918,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,0.0001198039899463,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,8.848690777085721e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.444091796875,0.0,0.0,0.0001198041063616,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,0.0005682985647581,289.1742248535156,294.1499938964844,261.9870300292969,261.1625671386719,262.7845764160156,262.00518798828125,287.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121885083615,0.0003033188404515,0.00090886966791,-0.0788875520229339,0.0,0.0,0.0,-0.0199153628200292,60.0,-21.29523658752441,-0.0,-1.0018427332170177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.464111328125,0.0,0.0,0.0001136874197982,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,0.0001197182282339,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,8.842356328386813e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4370422363281,0.0,0.0,0.0001197183446492,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,0.000567891751416,289.1670837402344,294.1499938964844,261.9735717773437,261.1510009765625,262.7759094238281,261.99224853515625,287.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113207485526,0.0003023154567927,0.0009090052917599,-0.0786250531673431,0.0,0.0,0.0,-0.0198654029518365,60.0,-21.284942626953125,-0.0,-1.0004089290305276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,0.0001135149432229,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886108398437,0.0,0.0,0.00011953660578,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225158691406,0.0,0.0,8.828941645333543e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,0.0001195367221953,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0005670302198268,289.1528015136719,294.1499938964844,261.9458312988281,261.12744140625,262.7583923339844,261.96551513671875,287.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094831326976,0.0003001905279234,0.0009092926047742,-0.0780690908432006,0.0,0.0,0.0,-0.0197596009820699,60.0,-21.26342391967773,-0.0,-9.973758352543882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,0.0001135149432229,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886108398437,0.0,0.0,0.00011953660578,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225158691406,0.0,0.0,8.828941645333543e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,0.0001195367221953,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0005670302198268,289.1528015136719,294.1499938964844,261.9458312988281,261.12744140625,262.7583923339844,261.96551513671875,287.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094831326976,0.0003001905279234,0.0009092926047742,-0.0780690908432006,0.0,0.0,0.0,-0.0197596009820699,60.0,-21.26342391967773,-0.0,-9.973758352543882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,0.0001133308251155,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,0.0001193427160615,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.408447265625,0.0,0.0,8.814621105557308e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0001193428324768,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0005661104805767,289.1385192871094,294.1499938964844,261.91705322265625,261.1033935546875,262.7406921386719,261.9376525878906,287.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012075214181095,0.0002979220589622,0.0009095993009395,-0.0774755030870437,0.0,0.0,0.0,-0.0196466539055109,60.0,-21.24045753479004,-0.0,-9.941429368609533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,0.0001133308251155,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,0.0001193427160615,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.408447265625,0.0,0.0,8.814621105557308e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0001193428324768,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0005661104805767,289.1385192871094,294.1499938964844,261.91705322265625,261.1033935546875,262.7406921386719,261.9376525878906,287.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012075214181095,0.0002979220589622,0.0009095993009395,-0.0774755030870437,0.0,0.0,0.0,-0.0196466539055109,60.0,-21.24045753479004,-0.0,-9.941429368609533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206848144531,0.0,0.0,0.0001131341996369,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,0.0001191356641356,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,8.799327770248055e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,0.000119135780551,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,0.0005651282845064,289.124267578125,294.1499938964844,261.8872375488281,261.0787658691406,262.7227478027344,261.90875244140625,287.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054264079779,0.0002954995725303,0.0009099268354475,-0.0768415182828903,0.0,0.0,0.0,-0.0195260364562273,60.0,-21.216064453125,-0.0,-9.906963072126018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206848144531,0.0,0.0,0.0001131341996369,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,0.0001191356641356,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,8.799327770248055e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,0.000119135780551,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,0.0005651282845064,289.124267578125,294.1499938964844,261.8872375488281,261.0787658691406,262.7227478027344,261.90875244140625,287.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054264079779,0.0002954995725303,0.0009099268354475,-0.0768415182828903,0.0,0.0,0.0,-0.0195260364562273,60.0,-21.216064453125,-0.0,-9.906963072126018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40625,0.0,0.0,0.0001129265874624,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,0.0001189170434372,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,8.78318096511066e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,0.0001189171598525,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476257324219,0.0,0.0,0.0005640912568196,289.1100158691406,294.1499938964844,261.8564147949219,261.0535888671875,262.70458984375,261.8788452148437,287.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032144004479,0.0002929417532868,0.000910272647161,-0.0761720240116119,0.0,0.0,0.0,-0.0193986818194389,60.0,-21.19034767150879,-0.0,-9.87063728530302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40625,0.0,0.0,0.0001129265874624,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,0.0001189170434372,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,8.78318096511066e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,0.0001189171598525,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476257324219,0.0,0.0,0.0005640912568196,289.1100158691406,294.1499938964844,261.8564147949219,261.0535888671875,262.70458984375,261.8788452148437,287.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032144004479,0.0002929417532868,0.000910272647161,-0.0761720240116119,0.0,0.0,0.0,-0.0193986818194389,60.0,-21.19034767150879,-0.0,-9.87063728530302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990478515625,0.0,0.0,0.0001128189323935,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411560058594,0.0,0.0,0.0001188036767416,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,8.774807065492496e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,0.000118803785881,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,0.0005635534762404,289.1028747558594,294.1499938964844,261.84063720703125,261.040771484375,262.6954040527344,261.863525390625,287.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020673602819,0.0002916153462138,0.0009104519849643,-0.0758247971534729,0.0,0.0,0.0,-0.0193326380103826,60.0,-21.17701911926269,-0.0,-9.851824955831034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,0.0001127088617067,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0001186877707368,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,8.766246173763648e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,0.0001186878798762,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340759277344,0.0,0.0,0.0005630037048831,289.09576416015625,294.1499938964844,261.8246459960937,261.02783203125,262.6861572265625,261.84796142578125,287.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008945923298,0.0002902592823375,0.0009106353390961,-0.07546978443861,0.0,0.0,0.0,-0.0192651189863681,60.0,-21.163414001464844,-0.0,-9.832611880256081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,0.0001124816262745,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,0.0001184484863188,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,8.748572872718796e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,0.0001184485954581,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,0.0005618685972876,289.08154296875,294.1499938964844,261.7919311523437,261.0014953613281,262.66748046875,261.816162109375,287.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984735028818,0.0002874596975743,0.0009110138053074,-0.0747367814183235,0.0,0.0,0.0,-0.0191257260739803,60.0,-21.135395050048828,-0.0,-9.793004096536609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,0.0001124816262745,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208312988281,0.0,0.0,0.0001184484863188,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,8.748572872718796e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,0.0001184485954581,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,0.0005618685972876,289.08154296875,294.1499938964844,261.7919311523437,261.0014953613281,262.66748046875,261.816162109375,287.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984735028818,0.0002874596975743,0.0009110138053074,-0.0747367814183235,0.0,0.0,0.0,-0.0191257260739803,60.0,-21.135395050048828,-0.0,-9.793004096536609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,0.0001122472458519,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072814941406,0.0,0.0,0.0001182016712846,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,8.73034296091646e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.000118201773148,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,0.000560697808396,289.0673217773437,294.1499938964844,261.75830078125,260.9745178222656,262.6485290527344,261.78350830078125,287.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959761613979,0.0002845720155164,0.0009114042040891,-0.0739805847406387,0.0,0.0,0.0,-0.018981946632266,60.0,-21.106557846069336,-0.0,-9.752234575444164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,0.0001122472458519,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072814941406,0.0,0.0,0.0001182016712846,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,8.73034296091646e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,0.000118201773148,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,0.000560697808396,289.0673217773437,294.1499938964844,261.75830078125,260.9745178222656,262.6485290527344,261.78350830078125,287.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959761613979,0.0002845720155164,0.0009114042040891,-0.0739805847406387,0.0,0.0,0.0,-0.018981946632266,60.0,-21.106557846069336,-0.0,-9.752234575444164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,0.0001120067390729,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937316894531,0.0,0.0,0.000117948402476,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,8.711636473890394e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.0,0.0001179485043394,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,0.0005594964604824,289.0531005859375,294.1499938964844,261.7238464355469,260.94696044921875,262.6293029785156,261.7499694824219,287.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934136273339,0.0002816088963299,0.0009118047892116,-0.0732045024633407,0.0,0.0,0.0,-0.0188344102352857,60.0,-21.077117919921875,-0.0,-9.71048805809005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,0.0001120067390729,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2937316894531,0.0,0.0,0.000117948402476,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,8.711636473890394e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.0,0.0001179485043394,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,0.0005594964604824,289.0531005859375,294.1499938964844,261.7238464355469,260.94696044921875,262.6293029785156,261.7499694824219,287.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934136273339,0.0002816088963299,0.0009118047892116,-0.0732045024633407,0.0,0.0,0.0,-0.0188344102352857,60.0,-21.077117919921875,-0.0,-9.71048805809005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343505859375,0.0,0.0,0.0001117619904107,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802124023437,0.0,0.0,0.0001176906735054,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,8.692600385984406e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,0.0001176907753688,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,0.0005582738667726,289.0389099121094,294.1499938964844,261.68853759765625,260.91876220703125,262.6097717285156,261.7156066894531,287.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190805924125,0.0002785935648716,0.0009122123592533,-0.072414606809616,0.0,0.0,0.0,-0.0186842754483222,60.0,-21.047334671020508,-0.0,-9.668097078474602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343505859375,0.0,0.0,0.0001117619904107,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802124023437,0.0,0.0,0.0001176906735054,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,8.692600385984406e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,0.0001176907753688,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,0.0005582738667726,289.0389099121094,294.1499938964844,261.68853759765625,260.91876220703125,262.6097717285156,261.7156066894531,287.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190805924125,0.0002785935648716,0.0009122123592533,-0.072414606809616,0.0,0.0,0.0,-0.0186842754483222,60.0,-21.047334671020508,-0.0,-9.668097078474602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271789550781,0.0,0.0,0.0001116387284127,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,0.0001175608704215,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,8.683013584231958e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037109375,0.0,0.0,0.0001175609722849,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731628417969,0.0,0.0,0.0005576581461355,289.0318298339844,294.1499938964844,261.67059326171875,260.9044189453125,262.5998840332031,261.6981201171875,287.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894925264641,0.0002770748978946,0.0009124176576733,-0.0720167383551597,0.0,0.0,0.0,-0.0186086595058441,60.0,-21.03240966796875,-0.0,-9.646782928030009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,0.0001115150516852,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,0.0001174306380562,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963256835937,0.0,0.0,8.673394040670246e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,0.0001174307326436,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,0.0005570403882302,289.0247497558594,294.1499938964844,261.6524353027344,260.889892578125,262.5899353027344,261.680419921875,287.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881748214364,0.0002755511959549,0.0009126236545853,-0.0716175064444542,0.0,0.0,0.0,-0.0185327939689159,60.0,-21.01752662658692,-0.0,-9.62542046067938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057556152344,0.0,0.0,0.0001112680256483,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,0.0001171705080196,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823791503906,0.0,0.0,8.654181146994233e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28277587890625,0.0,0.0,0.000117170609883,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529296875,0.0,0.0,0.0005558064440265,289.0105895996094,294.1499938964844,261.6155700683594,260.8603820800781,262.5697631835937,261.6444396972656,287.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855427874252,0.000272507808404,0.000913035008125,-0.0708199962973594,0.0,0.0,0.0,-0.0183812621980905,60.0,-20.98813819885254,-0.0,-9.582824134213297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057556152344,0.0,0.0,0.0001112680256483,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,0.0001171705080196,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823791503906,0.0,0.0,8.654181146994233e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28277587890625,0.0,0.0,0.000117170609883,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529296875,0.0,0.0,0.0005558064440265,289.0105895996094,294.1499938964844,261.6155700683594,260.8603820800781,262.5697631835937,261.6444396972656,287.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855427874252,0.000272507808404,0.000913035008125,-0.0708199962973594,0.0,0.0,0.0,-0.0183812621980905,60.0,-20.98813819885254,-0.0,-9.582824134213297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
