time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914733886719,0.0,0.0,0.000111022076453,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,0.0001169115203083,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,8.635051926830783e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,0.0001169116148957,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394104003906,0.0,0.0,0.0005545779131352,288.9964599609375,294.1499938964844,261.5780029296875,260.8302001953125,262.54931640625,261.6077880859375,287.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829222785308,0.0002694777213037,0.0009134446154348,-0.0700258463621139,0.0,0.0,0.0,-0.0182303916662931,60.0,-20.95925521850586,-0.0,-9.540507761585104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914733886719,0.0,0.0,0.000111022076453,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,0.0001169115203083,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,8.635051926830783e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688293457031,0.0,0.0,0.0001169116148957,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394104003906,0.0,0.0,0.0005545779131352,288.9964599609375,294.1499938964844,261.5780029296875,260.8302001953125,262.54931640625,261.6077880859375,287.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829222785308,0.0002694777213037,0.0009134446154348,-0.0700258463621139,0.0,0.0,0.0,-0.0182303916662931,60.0,-20.95925521850586,-0.0,-9.540507761585104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772521972656,0.0,0.0,0.0001107761563616,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,0.0001166525544249,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,8.615924889454618e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25494384765625,0.0,0.0,0.0001166526490123,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259521484375,0.0,0.0,0.0005533494986593,288.9823303222656,294.1499938964844,261.5397033691406,260.7993469238281,262.5285339355469,261.5704040527344,287.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803021188825,0.0002664479252416,0.000913854164537,-0.0692316442728042,0.0,0.0,0.0,-0.0180795360356569,60.0,-20.931028366088867,-0.0,-9.49828873331171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772521972656,0.0,0.0,0.0001107761563616,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261962890625,0.0,0.0,0.0001166525544249,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,8.615924889454618e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25494384765625,0.0,0.0,0.0001166526490123,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259521484375,0.0,0.0,0.0005533494986593,288.9823303222656,294.1499938964844,261.5397033691406,260.7993469238281,262.5285339355469,261.5704040527344,287.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803021188825,0.0002664479252416,0.000913854164537,-0.0692316442728042,0.0,0.0,0.0,-0.0180795360356569,60.0,-20.931028366088867,-0.0,-9.49828873331171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26300048828125,0.0,0.0,0.0001105273477151,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127380371094,0.0,0.0,0.0001163905399153,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,8.596572297392413e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24102783203125,0.0,0.0,0.0001163906345027,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21246337890625,0.0,0.0,0.0005521065904758,288.9682312011719,294.1499938964844,261.5007629394531,260.7677917480469,262.5074462890625,261.5324401855469,287.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776509927585,0.0002633825060911,0.000914268544875,-0.0684279724955558,0.0,0.0,0.0,-0.0179269071668386,60.0,-20.90296936035156,-0.0,-9.455668958935348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26300048828125,0.0,0.0,0.0001105273477151,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127380371094,0.0,0.0,0.0001163905399153,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,8.596572297392413e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24102783203125,0.0,0.0,0.0001163906345027,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21246337890625,0.0,0.0,0.0005521065904758,288.9682312011719,294.1499938964844,261.5007629394531,260.7677917480469,262.5074462890625,261.5324401855469,287.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776509927585,0.0002633825060911,0.000914268544875,-0.0684279724955558,0.0,0.0,0.0,-0.0179269071668386,60.0,-20.90296936035156,-0.0,-9.455668958935348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25592041015625,0.0,0.0,0.0001104018010664,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059936523437,0.0,0.0,0.0001162583357654,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337341308594,0.0,0.0,8.586807962274179e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,0.0001162584303529,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20574951171875,0.0,0.0,0.0005514795193448,288.961181640625,294.1499938964844,261.4810791015625,260.7517395019531,262.49676513671875,261.51318359375,287.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763133807107,0.0002618358121253,0.0009144775685854,-0.0680224150419235,0.0,0.0,0.0,-0.0178498961031436,60.0,-20.8889217376709,-0.0,-9.434200620717093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488098144531,0.0,0.0,0.0001102755923056,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19927978515625,0.0,0.0,0.0001161254331236,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,8.576991967856884e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,0.0001161255277111,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,0.0005508490721695,288.9541320800781,294.1499938964844,261.4612121582031,260.73553466796875,262.4859924316406,261.4937744140625,287.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749686673283,0.0002602809399832,0.0009146877564489,-0.0676146820187568,0.0,0.0,0.0,-0.017772477120161,60.0,-20.874855041503903,-0.0,-9.412642754114132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,0.0001100212466553,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,0.0001158575978479,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21295166015625,0.0,0.0,8.557209366699681e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132873535156,0.0,0.0,0.0001158576851594,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.185546875,0.0,0.0,0.0005495785735547,288.9400634765625,294.1499938964844,261.4210510253906,260.7025451660156,262.4642028808594,261.4544677734375,287.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722586350515,0.0002571473596617,0.0009151113335974,-0.0667928755283355,0.0,0.0,0.0,-0.0176164545118808,60.0,-20.84667015075684,-0.0,-9.369273357151545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,0.0001100212466553,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,0.0001158575978479,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21295166015625,0.0,0.0,8.557209366699681e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132873535156,0.0,0.0,0.0001158576851594,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.185546875,0.0,0.0,0.0005495785735547,288.9400634765625,294.1499938964844,261.4210510253906,260.7025451660156,262.4642028808594,261.4544677734375,287.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722586350515,0.0002571473596617,0.0009151113335974,-0.0667928755283355,0.0,0.0,0.0,-0.0176164545118808,60.0,-20.84667015075684,-0.0,-9.369273357151545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,0.0001097649583243,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,0.0001155877180281,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990966796875,0.0,0.0,8.537276153219864e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,0.0001155878053396,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,0.0005482983542606,288.9259948730469,294.1499938964844,261.3803405761719,260.6688537597656,262.4421081542969,261.4147033691406,287.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695279972627,0.0002539899141993,0.0009155381121672,-0.0659646689891815,0.0,0.0,0.0,-0.0174592416733503,60.0,-20.818437576293945,-0.0,-9.325674454885305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204895019531,0.0,0.0,0.0001097649583243,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,0.0001155877180281,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990966796875,0.0,0.0,8.537276153219864e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.199462890625,0.0,0.0,0.0001155878053396,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,0.0005482983542606,288.9259948730469,294.1499938964844,261.3803405761719,260.6688537597656,262.4421081542969,261.4147033691406,287.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695279972627,0.0002539899141993,0.0009155381121672,-0.0659646689891815,0.0,0.0,0.0,-0.0174592416733503,60.0,-20.818437576293945,-0.0,-9.325674454885305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.0001095066400012,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.158935546875,0.0,0.0,0.0001153156918007,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,8.517184323864058e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856384277344,0.0,0.0,0.0001153157791122,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,0.0005470080068334,288.9119873046875,294.1499938964844,261.339111328125,260.6344299316406,262.41961669921875,261.37432861328125,287.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667757062241,0.000250807381235,0.0009159682667814,-0.0651297569274902,0.0,0.0,0.0,-0.0173007827252149,60.0,-20.79017448425293,-0.0,-9.281831836460697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,0.0001095066400012,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.158935546875,0.0,0.0,0.0001153156918007,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,8.517184323864058e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856384277344,0.0,0.0,0.0001153157791122,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,0.0005470080068334,288.9119873046875,294.1499938964844,261.339111328125,260.6344299316406,262.41961669921875,261.37432861328125,287.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667757062241,0.000250807381235,0.0009159682667814,-0.0651297569274902,0.0,0.0,0.0,-0.0173007827252149,60.0,-20.79017448425293,-0.0,-9.281831836460697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922912597656,0.0,0.0,0.0001092468955903,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455383300781,0.0,0.0,0.0001150421740021,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,8.496981899952516e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718444824219,0.0,0.0,0.0001150422613136,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452941894531,0.0,0.0,0.0005457105580717,288.89794921875,294.1499938964844,261.2973937988281,260.5992431640625,262.3968505859375,261.3335266113281,287.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640081647783,0.0002476074150763,0.0009164008079096,-0.0642901211977005,0.0,0.0,0.0,-0.0171414520591497,60.0,-20.76191139221192,-0.0,-9.237852793830825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922912597656,0.0,0.0,0.0001092468955903,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455383300781,0.0,0.0,0.0001150421740021,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,8.496981899952516e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718444824219,0.0,0.0,0.0001150422613136,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452941894531,0.0,0.0,0.0005457105580717,288.89794921875,294.1499938964844,261.2973937988281,260.5992431640625,262.3968505859375,261.3335266113281,287.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640081647783,0.0002476074150763,0.0009164008079096,-0.0642901211977005,0.0,0.0,0.0,-0.0171414520591497,60.0,-20.76191139221192,-0.0,-9.237852793830825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18524169921875,0.0,0.0,0.0001091165322577,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388244628906,0.0,0.0,0.0001149048912338,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16461181640625,0.0,0.0,8.48684212542139e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649475097656,0.0,0.0,0.0001149049785453,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385803222656,0.0,0.0,0.0005450593307614,288.8909606933594,294.1499938964844,261.2763366699219,260.58135986328125,262.3853454589844,261.3129272460937,287.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626190971583,0.0002460012619849,0.0009166178642772,-0.0638686418533325,0.0,0.0,0.0,-0.0170614812523126,60.0,-20.747783660888672,-0.0,-9.215818153052169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,0.0001089858633349,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13214111328125,0.0,0.0,0.0001147672955994,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15771484375,0.0,0.0,8.47667979542166e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580505371094,0.0,0.0,0.0001147673829109,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13189697265625,0.0,0.0,0.0005444066482596,288.88397216796875,294.1499938964844,261.25518798828125,260.5633239746094,262.37371826171875,261.292236328125,287.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612268863245,0.0002443915000185,0.0009168354445137,-0.0634461790323257,0.0,0.0,0.0,-0.0169813297688961,60.0,-20.73366928100586,-0.0,-9.193760064363232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,0.0001087238197214,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001144913476309,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439819335937,0.0,0.0,8.45629838295281e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,0.0001144914349424,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,0.0005430976743809,288.8699951171875,294.1499938964844,261.21258544921875,260.5266418457031,262.3502197265625,261.25048828125,287.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584348976612,0.0002411631430732,0.0009172717691399,-0.0625988394021987,0.0,0.0,0.0,-0.0168205872178077,60.0,-20.70548439025879,-0.0,-9.149602675506685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,0.0001087238197214,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001144913476309,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439819335937,0.0,0.0,8.45629838295281e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,0.0001144914349424,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,0.0005430976743809,288.8699951171875,294.1499938964844,261.21258544921875,260.5266418457031,262.3502197265625,261.25048828125,287.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584348976612,0.0002411631430732,0.0009172717691399,-0.0625988394021987,0.0,0.0,0.0,-0.0168205872178077,60.0,-20.70548439025879,-0.0,-9.149602675506685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0001084611285477,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053771972656,0.0,0.0,0.0001142147229984,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302490234375,0.0,0.0,8.435866766376421e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13055419921875,0.0,0.0,0.0001142148030339,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051330566406,0.0,0.0,0.000541785499081,288.8560485839844,294.1499938964844,261.16961669921875,260.4891967773437,262.3263854980469,261.2084045410156,287.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556360404938,0.0002379267971264,0.0009177091997116,-0.0617492608726024,0.0,0.0,0.0,-0.0166594479233026,60.0,-20.677364349365234,-0.0,-9.10544315502193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0001084611285477,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053771972656,0.0,0.0,0.0001142147229984,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302490234375,0.0,0.0,8.435866766376421e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13055419921875,0.0,0.0,0.0001142148030339,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051330566406,0.0,0.0,0.000541785499081,288.8560485839844,294.1499938964844,261.16961669921875,260.4891967773437,262.3263854980469,261.2084045410156,287.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556360404938,0.0002379267971264,0.0009177091997116,-0.0617492608726024,0.0,0.0,0.0,-0.0166594479233026,60.0,-20.677364349365234,-0.0,-9.10544315502193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361389160156,0.0,0.0,0.0001081979717127,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,0.0001139376036007,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11651611328125,0.0,0.0,8.415398770011961e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,0.0001139376836363,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.091796875,0.0,0.0,0.0005404709372669,288.84210205078125,294.1499938964844,261.1262512207031,260.4509582519531,262.3022155761719,261.1659240722656,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528320610523,0.0002346847322769,0.000918147386983,-0.0608980543911457,0.0,0.0,0.0,-0.0164980217814445,60.0,-20.64934158325196,-0.0,-9.061312056246609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361389160156,0.0,0.0,0.0001081979717127,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,0.0001139376036007,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11651611328125,0.0,0.0,8.415398770011961e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,0.0001139376836363,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.091796875,0.0,0.0,0.0005404709372669,288.84210205078125,294.1499938964844,261.1262512207031,260.4509582519531,262.3022155761719,261.1659240722656,287.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528320610523,0.0002346847322769,0.000918147386983,-0.0608980543911457,0.0,0.0,0.0,-0.0164980217814445,60.0,-20.64934158325196,-0.0,-9.061312056246609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221923828125,0.0,0.0,0.0001079346402548,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07867431640625,0.0,0.0,0.0001136603095801,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10284423828125,0.0,0.0,8.394917676923797e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,0.0001136603896156,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784606933594,0.0,0.0,0.0005391555605456,288.8282165527344,294.1499938964844,261.08258056640625,260.4119873046875,262.2777099609375,261.12310791015625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500263353809,0.0002314405428478,0.000918585807085,-0.060046162456274,0.0,0.0,0.0,-0.016336491331458,60.0,-20.621427536010746,-0.0,-9.017259117172217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221923828125,0.0,0.0,0.0001079346402548,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07867431640625,0.0,0.0,0.0001136603095801,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10284423828125,0.0,0.0,8.394917676923797e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,0.0001136603896156,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784606933594,0.0,0.0,0.0005391555605456,288.8282165527344,294.1499938964844,261.08258056640625,260.4119873046875,262.2777099609375,261.12310791015625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500263353809,0.0002314405428478,0.000918585807085,-0.060046162456274,0.0,0.0,0.0,-0.016336491331458,60.0,-20.621427536010746,-0.0,-9.017259117172217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152038574219,0.0,0.0,0.0001078029526979,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,0.0001135216371039,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09600830078125,0.0,0.0,8.38467531139031e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963134765625,0.0,0.0,0.0001135217098635,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07177734375,0.0,0.0,0.0005384977557696,288.8212585449219,294.1499938964844,261.0606384277344,260.3921813964844,262.26531982421875,261.10162353515625,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486232979223,0.0002298181789228,0.0009188050753436,-0.0596200935542583,0.0,0.0,0.0,-0.0162557121366262,60.0,-20.607511520385746,-0.0,-8.995269240585912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,0.0001076713233487,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653381347656,0.0,0.0,0.0001133830228354,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,8.374437311431393e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,0.000113383102871,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06512451171875,0.0,0.0,0.0005378402420319,288.8143310546875,294.1499938964844,261.03863525390625,260.3721923828125,262.2528686523437,261.0800476074219,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472208425402,0.0002281965571455,0.000919024227187,-0.059194192290306,0.0,0.0,0.0,-0.0161749701946973,60.0,-20.59363174438477,-0.0,-8.973316312221868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,0.0001074083120329,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520324707031,0.0,0.0,0.0001131060635088,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755310058594,0.0,0.0,8.353980956599116e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,0.0001131061435444,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05181884765625,0.0,0.0,0.0005365264951251,288.8004455566406,294.1499938964844,260.9944152832031,260.3316345214844,262.2276916503906,261.03668212890625,287.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444184929132,0.0002249563549412,0.0009194621816277,-0.0583430938422679,0.0,0.0,0.0,-0.0160136390477418,60.0,-20.56600570678711,-0.0,-8.929531958301595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,0.0001074083120329,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520324707031,0.0,0.0,0.0001131060635088,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755310058594,0.0,0.0,8.353980956599116e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,0.0001131061435444,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05181884765625,0.0,0.0,0.0005365264951251,288.8004455566406,294.1499938964844,260.9944152832031,260.3316345214844,262.2276916503906,261.03668212890625,287.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444184929132,0.0002249563549412,0.0009194621816277,-0.0583430938422679,0.0,0.0,0.0,-0.0160136390477418,60.0,-20.56600570678711,-0.0,-8.929531958301595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804138183594,0.0,0.0,0.000107144973299,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03875732421875,0.0,0.0,0.0001128287549363,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,8.33349913591519e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,0.0001128288349718,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,0.0005352110601961,288.7865905761719,294.1499938964844,260.95001220703125,260.290283203125,262.2021789550781,260.992919921875,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416127672418,0.0002217121073044,0.0009199006017297,-0.0574908033013343,0.0,0.0,0.0,-0.0158521048724651,60.0,-20.53860664367676,-0.0,-8.885800184543768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804138183594,0.0,0.0,0.000107144973299,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03875732421875,0.0,0.0,0.0001128287549363,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,8.33349913591519e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,0.0001128288349718,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385131835937,0.0,0.0,0.0005352110601961,288.7865905761719,294.1499938964844,260.95001220703125,260.290283203125,262.2021789550781,260.992919921875,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416127672418,0.0002217121073044,0.0009199006017297,-0.0574908033013343,0.0,0.0,0.0,-0.0158521048724651,60.0,-20.53860664367676,-0.0,-8.885800184543768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,0.0001068799829226,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,0.0001125497074099,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482788085937,0.0,0.0,8.312888530781493e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,0.0001125497801695,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,0.0005338873597793,288.77276611328125,294.1499938964844,260.9036865234375,260.24664306640625,262.17633056640625,260.9485168457031,287.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387892300263,0.0002184474433306,0.0009203418157994,-0.0566330291330814,0.0,0.0,0.0,-0.015689555555582,60.0,-20.511564254760746,-0.0,-8.841901433243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,0.0001068799829226,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,0.0001125497074099,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482788085937,0.0,0.0,8.312888530781493e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,0.0001125497801695,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,0.0005338873597793,288.77276611328125,294.1499938964844,260.9036865234375,260.24664306640625,262.17633056640625,260.9485168457031,287.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387892300263,0.0002184474433306,0.0009203418157994,-0.0566330291330814,0.0,0.0,0.0,-0.015689555555582,60.0,-20.511564254760746,-0.0,-8.841901433243039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.052734375,0.0,0.0,0.0001066084514604,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01220703125,0.0,0.0,0.0001122637695516,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,8.291769336210564e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350036621094,0.0,0.0,0.0001122638423112,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119934082031,0.0,0.0,0.0005325310048647,288.75897216796875,294.1499938964844,260.8539733886719,260.19940185546875,262.150146484375,260.90203857421875,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358961928635,0.0002151022490579,0.0009207939147017,-0.0557539649307727,0.0,0.0,0.0,-0.01552299503237,60.0,-20.485599517822266,-0.0,-8.797032080565259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.052734375,0.0,0.0,0.0001066084514604,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01220703125,0.0,0.0,0.0001122637695516,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,8.291769336210564e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350036621094,0.0,0.0,0.0001122638423112,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119934082031,0.0,0.0,0.0005325310048647,288.75897216796875,294.1499938964844,260.8539733886719,260.19940185546875,262.150146484375,260.90203857421875,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358961928635,0.0002151022490579,0.0009207939147017,-0.0557539649307727,0.0,0.0,0.0,-0.01552299503237,60.0,-20.485599517822266,-0.0,-8.797032080565259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458068847656,0.0,0.0,0.0001064708194462,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0055847167969,0.0,0.0,0.0001121188470278,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279235839844,0.0,0.0,8.281064947368577e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282287597656,0.0,0.0,0.0001121189197874,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00537109375,0.0,0.0,0.0005318435141816,288.7520751953125,294.1499938964844,260.82794189453125,260.17449951171875,262.1368713378906,260.8778076171875,287.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344298254698,0.000213406747207,0.0009210230782628,-0.0553083680570125,0.0,0.0,0.0,-0.0154385743662714,60.0,-20.47309875488281,-0.0,-8.774334503414138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389099121094,0.0,0.0,0.0001063320596585,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989624023437,0.0,0.0,0.0001119727166951,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211486816406,0.0,0.0,8.270272519439459e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,0.0001119727894547,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9987487792969,0.0,0.0,0.0005311503773555,288.74517822265625,294.1499938964844,260.8011474609375,260.1488342285156,262.1234741210937,260.8528747558594,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329513508826,0.0002116972318617,0.0009212541044689,-0.0548590533435344,0.0,0.0,0.0,-0.0153534561395645,60.0,-20.460941314697266,-0.0,-8.75147776469021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251159667969,0.0,0.0,0.000106051840703,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857482910156,0.0,0.0,0.0001116776402341,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075988769531,0.0,0.0,8.248477388406172e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,0.0001116777057177,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,0.0005297505995258,288.7314453125,294.1499938964844,260.7455139160156,260.0953063964844,262.0963134765625,260.8009033203125,287.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299656471237,0.0002082450373563,0.0009217206388711,-0.0539516098797321,0.0,0.0,0.0,-0.0151815693825483,60.0,-20.43766975402832,-0.0,-8.70541327913088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9363529783943455e-21,7.539514599905732e-21,-2.60316202540817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
